time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082140,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265930175781,0.0,0.0,9.390945342602208e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73016357421875,0.0,0.0,9.889114880934358e-05,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,7.304068276425824e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261962890625,0.0,0.0,9.889117063721642e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240905761719,0.0,0.0,0.0004690967325586,289.67041015625,294.1499938964844,287.8314514160156,284.9319763183594,289.6671142578125,288.0863342285156,288.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.9790647988222645e-09,0.0010009775869548,-0.0147165162488818,0.0,0.1500000059604644,0.0,-0.0077768960036337,60.0,-0.1325371414422989,-0.0,-6.831454157918415e-08,0.0,283.1597595214844,288.6640625,286.37286376953125,286.4174194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082200,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265930175781,0.0,0.0,9.390945342602208e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73016357421875,0.0,0.0,9.889114880934358e-05,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,7.304068276425824e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261962890625,0.0,0.0,9.889117063721642e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240905761719,0.0,0.0,0.0004690967325586,289.67041015625,294.1499938964844,287.8314514160156,284.9319763183594,289.6671142578125,288.0863342285156,288.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.9790647988222645e-09,0.0010009775869548,-0.0147165162488818,0.0,0.1500000059604644,0.0,-0.0077768960036337,60.0,-0.1325371414422989,-0.0,-6.831454157918415e-08,0.0,283.1597595214844,288.6640625,286.37286376953125,286.4174194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082260,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7169189453125,0.0,0.0,9.38037846935913e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204284667969,0.0,0.0,9.877987758954988e-05,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.722900390625,0.0,0.0,7.295849354704842e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165222167969,0.0,0.0,9.87798921414651e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144470214844,0.0,0.0,0.0004685689054895,289.6576232910156,294.1499938964844,287.77294921875,284.9000549316406,289.634033203125,288.0250549316406,288.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846797712649732e-09,0.0009998466121032,-0.0143700242042541,0.0,0.1500000059604644,0.0,-0.0077113257721066,60.0,-0.177658125758171,-0.0,-6.816023301325913e-08,0.0,283.1597595214844,288.6640625,286.3735046386719,286.4173889160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082320,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7169189453125,0.0,0.0,9.38037846935913e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204284667969,0.0,0.0,9.877987758954988e-05,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.722900390625,0.0,0.0,7.295849354704842e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165222167969,0.0,0.0,9.87798921414651e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144470214844,0.0,0.0,0.0004685689054895,289.6576232910156,294.1499938964844,287.77294921875,284.9000549316406,289.634033203125,288.0250549316406,288.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846797712649732e-09,0.0009998466121032,-0.0143700242042541,0.0,0.1500000059604644,0.0,-0.0077113257721066,60.0,-0.177658125758171,-0.0,-6.816023301325913e-08,0.0,283.1597595214844,288.6640625,286.3735046386719,286.4173889160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082380,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70721435546875,0.0,0.0,9.368596511194482e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.710693359375,0.0,0.0,9.86558079603128e-05,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.713134765625,0.0,0.0,7.28668601368554e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70684814453125,0.0,0.0,9.865582978818566e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70477294921875,0.0,0.0,0.00046798036783,289.64483642578125,294.1499938964844,287.7158203125,284.8670349121094,289.6005859375,287.9659729003906,288.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699398730740768e-09,0.0009985862998291,-0.0139838838949799,0.0,0.1500000059604644,0.0,-0.007638253737241,60.0,-0.2213074415922165,-0.0,-6.798847351774384e-08,0.0,283.1597595214844,288.6640625,286.3741455078125,286.4173889160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082440,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70721435546875,0.0,0.0,9.368596511194482e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.710693359375,0.0,0.0,9.86558079603128e-05,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.713134765625,0.0,0.0,7.28668601368554e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70684814453125,0.0,0.0,9.865582978818566e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70477294921875,0.0,0.0,0.00046798036783,289.64483642578125,294.1499938964844,287.7158203125,284.8670349121094,289.6005859375,287.9659729003906,288.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699398730740768e-09,0.0009985862998291,-0.0139838838949799,0.0,0.1500000059604644,0.0,-0.007638253737241,60.0,-0.2213074415922165,-0.0,-6.798847351774384e-08,0.0,283.1597595214844,288.6640625,286.3741455078125,286.4173889160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082500,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023620605469,0.0,0.0,9.362319542560726e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057800292969,0.0,0.0,9.858971316134556e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082214355469,0.0,0.0,7.281803846126422e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,9.85897277132608e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999206542969,0.0,0.0,0.0004676668322645,289.6384582519531,294.1499938964844,287.687744140625,284.85015869140625,289.5837097167969,287.937255859375,288.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620890863866634e-09,0.0009979149326682,-0.0137782162055373,0.0,0.1500000059604644,0.0,-0.0075993342325091,60.0,-0.2426090687513351,-0.0,-6.789708351107039e-08,0.0,283.1597595214844,288.6640625,286.3744812011719,286.4173889160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082560,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974792480469,0.0,0.0,9.3558213848155e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,9.852128277998418e-05,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,7.27674996596761e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971130371094,0.0,0.0,9.85212973318994e-05,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.695068359375,0.0,0.0,0.0004673422372434,289.632080078125,294.1499938964844,287.65997314453125,284.83306884765625,289.5667419433594,287.9090881347656,288.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539628755713011e-09,0.0009972200496122,-0.0135653307661414,0.0,0.1500000059604644,0.0,-0.0075590489432215,60.0,-0.2635884284973144,-0.0,-6.78025458000775e-08,0.0,283.1597595214844,288.6640625,286.3747863769531,286.4173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082620,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,9.34226845856756e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69110107421875,0.0,0.0,9.837855759542435e-05,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934814453125,0.0,0.0,7.266208558576182e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.0,0.0,9.83785794232972e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6853332519531,0.0,0.0,0.0004666652530431,289.61932373046875,294.1499938964844,287.605224609375,284.7981872558594,289.5325927734375,287.8541564941406,288.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370170974572375e-09,0.0009957710281014,-0.0131213888525962,0.0,0.1500000059604644,0.0,-0.0074750413186848,60.0,-0.304665744304657,-0.0,-6.760561888086158e-08,0.0,283.1597595214844,288.6640625,286.3754577636719,286.4173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082680,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,9.34226845856756e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69110107421875,0.0,0.0,9.837855759542435e-05,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934814453125,0.0,0.0,7.266208558576182e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.0,0.0,9.83785794232972e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6853332519531,0.0,0.0,0.0004666652530431,289.61932373046875,294.1499938964844,287.605224609375,284.7981872558594,289.5325927734375,287.8541564941406,288.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370170974572375e-09,0.0009957710281014,-0.0131213888525962,0.0,0.1500000059604644,0.0,-0.0074750413186848,60.0,-0.304665744304657,-0.0,-6.760561888086158e-08,0.0,283.1597595214844,288.6640625,286.3754577636719,286.4173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082740,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.677978515625,0.0,0.0,9.328142186859624e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813049316406,0.0,0.0,9.822980791796e-05,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68365478515625,0.0,0.0,7.255221862578765e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776123046875,0.0,0.0,9.822982974583284e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67559814453125,0.0,0.0,0.0004659596306737,289.60662841796875,294.1499938964844,287.5514221191406,284.7626037597656,289.4981384277344,287.8011779785156,288.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193582452989176e-09,0.000994261004962,-0.0126587580889463,0.0,0.1500000059604644,0.0,-0.0073874988593161,60.0,-0.3446126580238342,-0.0,-6.74007125667231e-08,0.0,283.1597595214844,288.6640625,286.3760986328125,286.4173278808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082800,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.677978515625,0.0,0.0,9.328142186859624e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813049316406,0.0,0.0,9.822980791796e-05,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68365478515625,0.0,0.0,7.255221862578765e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776123046875,0.0,0.0,9.822982974583284e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67559814453125,0.0,0.0,0.0004659596306737,289.60662841796875,294.1499938964844,287.5514221191406,284.7626037597656,289.4981384277344,287.8011779785156,288.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193582452989176e-09,0.000994261004962,-0.0126587580889463,0.0,0.1500000059604644,0.0,-0.0073874988593161,60.0,-0.3446126580238342,-0.0,-6.74007125667231e-08,0.0,283.1597595214844,288.6640625,286.3760986328125,286.4173278808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082860,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681823730469,0.0,0.0,9.31363319978118e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714782714844,0.0,0.0,9.807702008401976e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737976074219,0.0,0.0,7.243936852319166e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678161621094,0.0,0.0,9.80770419118926e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658630371094,0.0,0.0,0.0004652348579838,289.5939636230469,294.1499938964844,287.4984130859375,284.7263488769531,289.4634094238281,287.7500305175781,288.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.0122279660058674e-09,0.0009927102364599,-0.0121836327016353,0.0,0.1500000059604644,0.0,-0.0072975936345756,60.0,-0.3835617005825043,-0.0,-6.719059797433148e-08,0.0,283.1597595214844,288.6640625,286.3767395019531,286.4173278808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082920,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681823730469,0.0,0.0,9.31363319978118e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714782714844,0.0,0.0,9.807702008401976e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737976074219,0.0,0.0,7.243936852319166e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678161621094,0.0,0.0,9.80770419118926e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658630371094,0.0,0.0,0.0004652348579838,289.5939636230469,294.1499938964844,287.4984130859375,284.7263488769531,289.4634094238281,287.7500305175781,288.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.0122279660058674e-09,0.0009927102364599,-0.0121836327016353,0.0,0.1500000059604644,0.0,-0.0072975936345756,60.0,-0.3835617005825043,-0.0,-6.719059797433148e-08,0.0,283.1597595214844,288.6640625,286.3767395019531,286.4173278808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082980,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584167480469,0.0,0.0,9.298914665123448e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6616516113281,0.0,0.0,9.79220203589648e-05,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639709472656,0.0,0.0,7.23248886060901e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580505371094,0.0,0.0,9.792204218683764e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560974121094,0.0,0.0,0.0004644996370188,289.5813293457031,294.1499938964844,287.4460754394531,284.6895446777344,289.42840576171875,287.7005310058594,288.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828267119449947e-09,0.0009911372326314,-0.0117016714066267,0.0,0.1500000059604644,0.0,-0.0072063961997628,60.0,-0.4216381013393402,-0.0,-6.69777975303987e-08,0.0,283.1597595214844,288.6640625,286.3773803710937,286.41729736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083040,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584167480469,0.0,0.0,9.298914665123448e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6616516113281,0.0,0.0,9.79220203589648e-05,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639709472656,0.0,0.0,7.23248886060901e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580505371094,0.0,0.0,9.792204218683764e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560974121094,0.0,0.0,0.0004644996370188,289.5813293457031,294.1499938964844,287.4460754394531,284.6895446777344,289.42840576171875,287.7005310058594,288.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828267119449947e-09,0.0009911372326314,-0.0117016714066267,0.0,0.1500000059604644,0.0,-0.0072063961997628,60.0,-0.4216381013393402,-0.0,-6.69777975303987e-08,0.0,283.1597595214844,288.6640625,286.3773803710937,286.41729736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083100,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65350341796875,0.0,0.0,9.291521564591676e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,9.784416761249304e-05,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590270996094,0.0,0.0,7.226738671306521e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531677246094,0.0,0.0,9.784418944036588e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512145996094,0.0,0.0,0.0004641303385142,289.57501220703125,294.1499938964844,287.42010498046875,284.6709899902344,289.41082763671875,287.6764221191406,288.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735870806626963e-09,0.0009903471218422,-0.0114595973864197,0.0,0.1500000059604644,0.0,-0.0071605909615755,60.0,-0.4403783082962036,-0.0,-6.687104558977809e-08,0.0,283.1597595214844,288.6640625,286.3777160644531,286.41729736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083160,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64862060546875,0.0,0.0,9.284132102038713e-05,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,9.776635852176696e-05,299.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,7.220991392387077e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64825439453125,0.0,0.0,9.77663803496398e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463317871094,0.0,0.0,0.0004637612437363,289.5687255859375,294.1499938964844,287.3942565917969,284.6523132324219,289.3931579589844,287.65264892578125,288.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.643529560866e-09,0.0009895574767142,-0.0112176667898893,0.0,0.1500000059604644,0.0,-0.0071148136630654,60.0,-0.4589489698410034,-0.0,-6.676444286313199e-08,0.0,283.1597595214844,288.6640625,286.3780212402344,286.41729736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083220,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,9.2694244813174e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419982910156,0.0,0.0,9.761147521203384e-05,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6442565917969,0.0,0.0,7.209552131826058e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63848876953125,0.0,0.0,9.761149703990668e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365661621094,0.0,0.0,0.0004630265466403,289.5561828613281,294.1499938964844,287.3428039550781,284.61474609375,289.3576965332031,287.60614013671875,288.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459721925087479e-09,0.0009879856370389,-0.0107360910624265,0.0,0.1500000059604644,0.0,-0.0070236921310424,60.0,-0.4956477582454681,-0.0,-6.655249507048211e-08,0.0,283.1597595214844,288.6640625,286.378662109375,286.4172668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083280,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,9.2694244813174e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419982910156,0.0,0.0,9.761147521203384e-05,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6442565917969,0.0,0.0,7.209552131826058e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63848876953125,0.0,0.0,9.761149703990668e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365661621094,0.0,0.0,0.0004630265466403,289.5561828613281,294.1499938964844,287.3428039550781,284.61474609375,289.3576965332031,287.60614013671875,288.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459721925087479e-09,0.0009879856370389,-0.0107360910624265,0.0,0.1500000059604644,0.0,-0.0070236921310424,60.0,-0.4956477582454681,-0.0,-6.655249507048211e-08,0.0,283.1597595214844,288.6640625,286.378662109375,286.4172668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083340,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,9.254900214727968e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321716308594,0.0,0.0,9.74585345829837e-05,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343994140625,0.0,0.0,7.198255480034277e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286926269531,0.0,0.0,9.745854913489892e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268005371094,0.0,0.0,0.0004623010463546,289.5436706542969,294.1499938964844,287.2915954589844,284.5769348144531,289.3219909667969,287.5609436035156,288.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.2782177800404506e-09,0.0009864335879683,-0.0102605428546667,0.0,0.1500000059604644,0.0,-0.006933712400496,60.0,-0.5318352580070496,-0.0,-6.634353155732242e-08,0.0,283.1597595214844,288.6640625,286.3793334960937,286.4172668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083400,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,9.254900214727968e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321716308594,0.0,0.0,9.74585345829837e-05,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343994140625,0.0,0.0,7.198255480034277e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286926269531,0.0,0.0,9.745854913489892e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268005371094,0.0,0.0,0.0004623010463546,289.5436706542969,294.1499938964844,287.2915954589844,284.5769348144531,289.3219909667969,287.5609436035156,288.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.2782177800404506e-09,0.0009864335879683,-0.0102605428546667,0.0,0.1500000059604644,0.0,-0.006933712400496,60.0,-0.5318352580070496,-0.0,-6.634353155732242e-08,0.0,283.1597595214844,288.6640625,286.3793334960937,286.4172668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083460,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192626953125,0.0,0.0,9.240654617315158e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6223449707031,0.0,0.0,9.730852616485208e-05,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6245422363281,0.0,0.0,7.187175651779398e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189270019531,0.0,0.0,9.730854071676732e-05,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,0.0004615894868038,289.5312194824219,294.1499938964844,287.24041748046875,284.5389709472656,289.2861022949219,287.516845703125,288.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100197070755485e-09,0.0009849113412201,-0.00979411508888,0.0,0.1500000059604644,0.0,-0.0068454598076641,60.0,-0.5676478147506714,-0.0,-6.613890235485087e-08,0.0,283.1597595214844,288.6640625,286.3799743652344,286.417236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083520,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192626953125,0.0,0.0,9.240654617315158e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6223449707031,0.0,0.0,9.730852616485208e-05,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6245422363281,0.0,0.0,7.187175651779398e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189270019531,0.0,0.0,9.730854071676732e-05,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,0.0004615894868038,289.5312194824219,294.1499938964844,287.24041748046875,284.5389709472656,289.2861022949219,287.516845703125,288.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100197070755485e-09,0.0009849113412201,-0.00979411508888,0.0,0.1500000059604644,0.0,-0.0068454598076641,60.0,-0.5676478147506714,-0.0,-6.613890235485087e-08,0.0,283.1597595214844,288.6640625,286.3799743652344,286.417236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083580,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094665527344,0.0,0.0,9.226766269421204e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.612548828125,0.0,0.0,9.716226486489175e-05,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146850585937,0.0,0.0,7.17637303750962e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.609130859375,0.0,0.0,9.71622866927646e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072998046875,0.0,0.0,0.0004608957096934,289.5188293457031,294.1499938964844,287.189208984375,284.5009460449219,289.2499694824219,287.4738464355469,288.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926626135353217e-09,0.0009834270458668,-0.009339340031147,0.0,0.1500000059604644,0.0,-0.0067594125866889,60.0,-0.6031924486160278,-0.0,-6.593968748802581e-08,0.0,283.1597595214844,288.6640625,286.380615234375,286.417236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083640,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094665527344,0.0,0.0,9.226766269421204e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.612548828125,0.0,0.0,9.716226486489175e-05,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146850585937,0.0,0.0,7.17637303750962e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.609130859375,0.0,0.0,9.71622866927646e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072998046875,0.0,0.0,0.0004608957096934,289.5188293457031,294.1499938964844,287.189208984375,284.5009460449219,289.2499694824219,287.4738464355469,288.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926626135353217e-09,0.0009834270458668,-0.009339340031147,0.0,0.1500000059604644,0.0,-0.0067594125866889,60.0,-0.6031924486160278,-0.0,-6.593968748802581e-08,0.0,283.1597595214844,288.6640625,286.380615234375,286.417236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083700,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6045837402344,0.0,0.0,9.219975618179888e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076354980469,0.0,0.0,9.70907640294172e-05,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097717285156,0.0,0.0,7.171092147473246e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.604248046875,0.0,0.0,9.709077858133242e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024475097656,0.0,0.0,0.0004605565045494,289.5126647949219,294.1499938964844,287.1635131835937,284.4819641113281,289.2318420410156,287.4527282714844,288.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827052708715,3.841764684153759e-09,0.0009827014291658,-0.0091169914230704,0.0,0.1500000059604644,0.0,-0.0067173433490097,60.0,-0.6209008693695068,-0.0,-6.584239997664555e-08,0.0,283.1597595214844,288.6640625,286.38092041015625,286.417236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083760,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997009277344,0.0,0.0,9.21329774428159e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60272216796875,0.0,0.0,9.70204418990761e-05,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048583984375,0.0,0.0,7.16589784133248e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.599365234375,0.0,0.0,9.702045645099132e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975646972656,0.0,0.0,0.0004602229455485,289.5065002441406,294.1499938964844,287.13775634765625,284.4629821777344,289.213623046875,287.4318542480469,288.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981991412118,3.758303890322168e-09,0.0009819876868277,-0.0088983112946152,0.0,0.1500000059604644,0.0,-0.0066759679466485,60.0,-0.6385879516601562,-0.0,-6.574678934612166e-08,0.0,283.1597595214844,288.6640625,286.3812561035156,286.4172058105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083820,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899353027344,0.0,0.0,9.200302883982658e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,9.688360296422616e-05,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59503173828125,0.0,0.0,7.155790808610618e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896301269531,0.0,0.0,9.688361751614138e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878295898437,0.0,0.0,0.0004595738428179,289.49420166015625,294.1499938964844,287.0859375,284.4251403808594,289.1770935058594,287.39068603515625,288.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595893804941852e-09,0.0009805988520383,-0.0084727685898542,0.0,0.1500000059604644,0.0,-0.0065954541787505,60.0,-0.6739585995674133,-0.0,-6.556092557730153e-08,0.0,283.1597595214844,288.6640625,286.38189697265625,286.4172058105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083880,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899353027344,0.0,0.0,9.200302883982658e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,9.688360296422616e-05,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59503173828125,0.0,0.0,7.155790808610618e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896301269531,0.0,0.0,9.688361751614138e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878295898437,0.0,0.0,0.0004595738428179,289.49420166015625,294.1499938964844,287.0859375,284.4251403808594,289.1770935058594,287.39068603515625,288.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595893804941852e-09,0.0009805988520383,-0.0084727685898542,0.0,0.1500000059604644,0.0,-0.0065954541787505,60.0,-0.6739585995674133,-0.0,-6.556092557730153e-08,0.0,283.1597595214844,288.6640625,286.38189697265625,286.4172058105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083940,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802001953125,0.0,0.0,9.187826071865857e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831604003906,0.0,0.0,9.675220644567162e-05,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852355957031,0.0,0.0,7.14608613634482e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798645019531,0.0,0.0,9.675222827354446e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,0.0004589505842886,289.48199462890625,294.1499938964844,287.0336303710937,284.38751220703125,289.1402893066406,287.35028076171875,288.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439939222360522e-09,0.0009792651981115,-0.008064136840403,0.0,0.1500000059604644,0.0,-0.0065181404352188,60.0,-0.709419310092926,-0.0,-6.538270724831818e-08,0.0,283.1597595214844,288.6640625,286.3825378417969,286.41717529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084000,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802001953125,0.0,0.0,9.187826071865857e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831604003906,0.0,0.0,9.675220644567162e-05,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852355957031,0.0,0.0,7.14608613634482e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798645019531,0.0,0.0,9.675222827354446e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,0.0004589505842886,289.48199462890625,294.1499938964844,287.0336303710937,284.38751220703125,289.1402893066406,287.35028076171875,288.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439939222360522e-09,0.0009792651981115,-0.008064136840403,0.0,0.1500000059604644,0.0,-0.0065181404352188,60.0,-0.709419310092926,-0.0,-6.538270724831818e-08,0.0,283.1597595214844,288.6640625,286.3825378417969,286.41717529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084060,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,9.175909508485348e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,9.66267252806574e-05,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.575439453125,0.0,0.0,7.136818749131635e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701599121094,0.0,0.0,9.662673983257264e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,0.0004583553527481,289.4698181152344,294.1499938964844,286.98065185546875,284.3501892089844,289.103271484375,287.31060791015625,288.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779947577044,3.2909861502616877e-09,0.0009779914980754,-0.0076738456264138,0.0,0.1500000059604644,0.0,-0.0064442977309226,60.0,-0.7450906038284302,-0.0,-6.521270989878758e-08,0.0,283.1597595214844,288.6640625,286.3831787109375,286.41717529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084120,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,9.175909508485348e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,9.66267252806574e-05,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.575439453125,0.0,0.0,7.136818749131635e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701599121094,0.0,0.0,9.662673983257264e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,0.0004583553527481,289.4698181152344,294.1499938964844,286.98065185546875,284.3501892089844,289.103271484375,287.31060791015625,288.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779947577044,3.2909861502616877e-09,0.0009779914980754,-0.0076738456264138,0.0,0.1500000059604644,0.0,-0.0064442977309226,60.0,-0.7450906038284302,-0.0,-6.521270989878758e-08,0.0,283.1597595214844,288.6640625,286.3831787109375,286.41717529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084180,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5607604980469,0.0,0.0,9.164591756416483e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636291503906,0.0,0.0,9.650753781897949e-05,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,7.128015568014234e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604248046875,0.0,0.0,9.65075523708947e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587158203125,0.0,0.0,0.0004577899817377,289.4577331542969,294.1499938964844,286.9268493652344,284.3132629394531,289.0660095214844,287.271484375,288.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976784620434,3.149491556442285e-09,0.0009767814772203,-0.0073030944913625,0.0,0.1500000059604644,0.0,-0.0063741523772478,60.0,-0.7810940146446228,-0.0,-6.505143090862475e-08,0.0,283.1597595214844,288.6640625,286.3838195800781,286.4171447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084240,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5607604980469,0.0,0.0,9.164591756416483e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636291503906,0.0,0.0,9.650753781897949e-05,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,7.128015568014234e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604248046875,0.0,0.0,9.65075523708947e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587158203125,0.0,0.0,0.0004577899817377,289.4577331542969,294.1499938964844,286.9268493652344,284.3132629394531,289.0660095214844,287.271484375,288.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976784620434,3.149491556442285e-09,0.0009767814772203,-0.0073030944913625,0.0,0.1500000059604644,0.0,-0.0063741523772478,60.0,-0.7810940146446228,-0.0,-6.505143090862475e-08,0.0,283.1597595214844,288.6640625,286.3838195800781,286.4171447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084300,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.555908203125,0.0,0.0,9.159137698588891e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587463378906,0.0,0.0,9.645010868553072e-05,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.560791015625,0.0,0.0,7.123773684725165e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555725097656,0.0,0.0,9.645012323744596e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538635253906,0.0,0.0,0.0004575175407808,289.45172119140625,294.1499938964844,286.8996276855469,284.2949523925781,289.0472717285156,287.25213623046875,288.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976201496087,3.081305433028092e-09,0.0009761984110809,-0.007124429102987,0.0,0.1500000059604644,0.0,-0.0063403495587408,60.0,-0.7992388010025024,-0.0,-6.49737827984609e-08,0.0,283.1597595214844,288.6640625,286.3841552734375,286.4171447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084360,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5510559082031,0.0,0.0,9.153861174127088e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55389404296875,0.0,0.0,9.63945421972312e-05,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.555908203125,0.0,0.0,7.119669317035004e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507507324219,0.0,0.0,9.639455674914645e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5490417480469,0.0,0.0,0.0004572539764922,289.4457092285156,294.1499938964844,286.87213134765625,284.2767944335937,289.0284729003906,287.2328491210937,288.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756372310221,3.015329097522112e-09,0.0009756342042237,-0.0069515528157353,0.0,0.1500000059604644,0.0,-0.0063076419755816,60.0,-0.8175081014633179,-0.0,-6.489869264214576e-08,0.0,283.1597595214844,288.6640625,286.38446044921875,286.4171447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
