time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084420,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413818359375,0.0,0.0,9.143839997705072e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,9.62890189839527e-05,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,7.111875311238691e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54107666015625,0.0,0.0,9.628903353586792e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53936767578125,0.0,0.0,0.0004567533906083,289.4337463378906,294.1499938964844,286.8162841796875,284.2408752441406,288.9906311035156,287.1946105957031,288.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745655115693,2.8900146720189923e-09,0.0009745626011863,-0.0066231931559741,0.0,0.1500000059604644,0.0,-0.0062455181032419,60.0,-0.8545199632644653,-0.0,-6.475618619106174e-08,0.0,283.1597595214844,288.6640625,286.3851013183594,286.4171142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084480,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413818359375,0.0,0.0,9.143839997705072e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,9.62890189839527e-05,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,7.111875311238691e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54107666015625,0.0,0.0,9.628903353586792e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53936767578125,0.0,0.0,0.0004567533906083,289.4337463378906,294.1499938964844,286.8162841796875,284.2408752441406,288.9906311035156,287.1946105957031,288.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745655115693,2.8900146720189923e-09,0.0009745626011863,-0.0066231931559741,0.0,0.1500000059604644,0.0,-0.0062455181032419,60.0,-0.8545199632644653,-0.0,-6.475618619106174e-08,0.0,283.1597595214844,288.6640625,286.3851013183594,286.4171142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084540,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317077636719,0.0,0.0,9.13444528123364e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53448486328125,0.0,0.0,9.619008778827264e-05,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53643798828125,0.0,0.0,7.104568067006767e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314025878906,0.0,0.0,9.619010234018788e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,0.000456284120446,289.4218444824219,294.1499938964844,286.7592163085937,284.20556640625,288.9525451660156,287.1566162109375,288.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735605563037,2.772516438653838e-09,0.0009735577623359,-0.0063153118826448,0.0,0.1500000059604644,0.0,-0.0061872685328125,60.0,-0.8921331763267517,-0.0,-6.462271784357655e-08,0.0,283.1597595214844,288.6640625,286.3857421875,286.4171142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084600,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317077636719,0.0,0.0,9.13444528123364e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53448486328125,0.0,0.0,9.619008778827264e-05,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53643798828125,0.0,0.0,7.104568067006767e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314025878906,0.0,0.0,9.619010234018788e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,0.000456284120446,289.4218444824219,294.1499938964844,286.7592163085937,284.20556640625,288.9525451660156,287.1566162109375,288.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735605563037,2.772516438653838e-09,0.0009735577623359,-0.0063153118826448,0.0,0.1500000059604644,0.0,-0.0061872685328125,60.0,-0.8921331763267517,-0.0,-6.462271784357655e-08,0.0,283.1597595214844,288.6640625,286.3857421875,286.4171142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084660,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220642089844,0.0,0.0,9.12577597773634e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248107910156,0.0,0.0,9.609879634808748e-05,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,7.097825437085703e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5217590332031,0.0,0.0,9.609881090000272e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201110839844,0.0,0.0,0.0004558510845527,289.4100036621094,294.1499938964844,286.70074462890625,284.1709289550781,288.91412353515625,287.1188049316406,288.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726329590193,2.664060305690441e-09,0.0009726303396746,-0.0060311220586299,0.0,0.1500000059604644,0.0,-0.0061335018835961,60.0,-0.930551528930664,-0.0,-6.449963763088817e-08,0.0,283.1597595214844,288.6640625,286.38641357421875,286.4170837402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084720,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220642089844,0.0,0.0,9.12577597773634e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248107910156,0.0,0.0,9.609879634808748e-05,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,7.097825437085703e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5217590332031,0.0,0.0,9.609881090000272e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201110839844,0.0,0.0,0.0004558510845527,289.4100036621094,294.1499938964844,286.70074462890625,284.1709289550781,288.91412353515625,287.1188049316406,288.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726329590193,2.664060305690441e-09,0.0009726303396746,-0.0060311220586299,0.0,0.1500000059604644,0.0,-0.0061335018835961,60.0,-0.930551528930664,-0.0,-6.449963763088817e-08,0.0,283.1597595214844,288.6640625,286.38641357421875,286.4170837402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084780,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.512451171875,0.0,0.0,9.117813897319138e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151672363281,0.0,0.0,9.601495548849924e-05,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,7.091632869560272e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121459960937,0.0,0.0,9.601497004041448e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105285644531,0.0,0.0,0.0004554533516056,289.39825439453125,294.1499938964844,286.6407165527344,284.1370849609375,288.8753967285156,287.0810546875,288.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717808570712,2.5644266710145303e-09,0.0009717782959342,-0.0057700490579009,0.0,0.1500000059604644,0.0,-0.0060841087251901,60.0,-0.9698414206504822,-0.0,-6.438667554675703e-08,0.0,283.1597595214844,288.6640625,286.3870544433594,286.4170837402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084840,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.512451171875,0.0,0.0,9.117813897319138e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151672363281,0.0,0.0,9.601495548849924e-05,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,7.091632869560272e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121459960937,0.0,0.0,9.601497004041448e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105285644531,0.0,0.0,0.0004554533516056,289.39825439453125,294.1499938964844,286.6407165527344,284.1370849609375,288.8753967285156,287.0810546875,288.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717808570712,2.5644266710145303e-09,0.0009717782959342,-0.0057700490579009,0.0,0.1500000059604644,0.0,-0.0060841087251901,60.0,-0.9698414206504822,-0.0,-6.438667554675703e-08,0.0,283.1597595214844,288.6640625,286.3870544433594,286.4170837402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084900,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,9.114144631894304e-05,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103454589844,0.0,0.0,9.597631287761033e-05,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5122375488281,0.0,0.0,7.088779238983989e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,9.597632742952555e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057373046875,0.0,0.0,0.0004552700847852,289.39239501953125,294.1499938964844,286.610107421875,284.1204528808594,288.8558654785156,287.0621337890625,288.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713881881907,2.5185005192440713e-09,0.0009713856852613,-0.0056497068144381,0.0,0.1500000059604644,0.0,-0.0060613416135311,60.0,-0.9899016618728638,-0.0,-6.433463539678996e-08,0.0,283.1597595214844,288.6640625,286.3873596191406,286.41705322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084960,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028381347656,0.0,0.0,9.11065362743102e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055236816406,0.0,0.0,9.593955473974348e-05,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074157714844,0.0,0.0,7.086063851602376e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025634765625,0.0,0.0,9.59395692916587e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009460449219,0.0,0.0,0.0004550956946332,289.38653564453125,294.1499938964844,286.5790405273437,284.1040344238281,288.83624267578125,287.0431823730469,288.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710144368,2.474793259210628e-09,0.0009710119338706,-0.0055351788178086,0.0,0.1500000059604644,0.0,-0.0060396743938326,60.0,-1.0102044343948364,-0.0,-6.428513188438957e-08,0.0,283.1597595214844,288.6640625,286.3876953125,286.41705322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085020,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4932861328125,0.0,0.0,9.10424059838988e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49591064453125,0.0,0.0,9.587201930116862e-05,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977722167969,0.0,0.0,7.081075455062091e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49298095703125,0.0,0.0,9.587203385308384e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49139404296875,0.0,0.0,0.0004547753487713,289.3749084472656,294.1499938964844,286.5155029296875,284.0718688964844,288.7967529296875,287.005126953125,288.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703272953629,2.394470399735837e-09,0.0009703249088488,-0.0053247050382196,0.0,0.1500000059604644,0.0,-0.0059998538345098,60.0,-1.0515708923339844,-0.0,-6.41942108359217e-08,0.0,283.1597595214844,288.6640625,286.3883361816406,286.41705322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085080,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4932861328125,0.0,0.0,9.10424059838988e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49591064453125,0.0,0.0,9.587201930116862e-05,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977722167969,0.0,0.0,7.081075455062091e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49298095703125,0.0,0.0,9.587203385308384e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49139404296875,0.0,0.0,0.0004547753487713,289.3749084472656,294.1499938964844,286.5155029296875,284.0718688964844,288.7967529296875,287.005126953125,288.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703272953629,2.394470399735837e-09,0.0009703249088488,-0.0053247050382196,0.0,0.1500000059604644,0.0,-0.0059998538345098,60.0,-1.0515708923339844,-0.0,-6.41942108359217e-08,0.0,283.1597595214844,288.6640625,286.3883361816406,286.41705322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085140,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837341308594,0.0,0.0,9.098523878492416e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,9.581181802786888e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881591796875,0.0,0.0,7.076629117364064e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,9.58118325797841e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818725585937,0.0,0.0,0.0004544897819869,289.36334228515625,294.1499938964844,286.45001220703125,284.0406494140625,288.7568054199219,286.9666748046875,288.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697146597318,2.322833925205714e-09,0.0009697123314253,-0.0051369913853704,0.0,0.1500000059604644,0.0,-0.0059643401764333,60.0,-1.0944395065307615,-0.0,-6.411317343690828e-08,0.0,283.1597595214844,288.6640625,286.3889465332031,286.4170227050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085200,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837341308594,0.0,0.0,9.098523878492416e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,9.581181802786888e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881591796875,0.0,0.0,7.076629117364064e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,9.58118325797841e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818725585937,0.0,0.0,0.0004544897819869,289.36334228515625,294.1499938964844,286.45001220703125,284.0406494140625,288.7568054199219,286.9666748046875,288.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697146597318,2.322833925205714e-09,0.0009697123314253,-0.0051369913853704,0.0,0.1500000059604644,0.0,-0.0059643401764333,60.0,-1.0944395065307615,-0.0,-6.411317343690828e-08,0.0,283.1597595214844,288.6640625,286.3889465332031,286.4170227050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085260,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47418212890625,0.0,0.0,9.092798427445814e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767761230469,0.0,0.0,9.575152944307774e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,7.072176231304184e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739074707031,0.0,0.0,9.575154399499296e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47235107421875,0.0,0.0,0.0004542038077488,289.3518371582031,294.1499938964844,286.3788146972656,284.008544921875,288.7164001464844,286.92755126953125,288.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691012674011,2.251099973094028e-09,0.0009690989973023,-0.0049490220844745,0.0,0.1500000059604644,0.0,-0.0059287790209054,60.0,-1.139606237411499,-0.0,-6.40320720890486e-08,0.0,283.1597595214844,288.6640625,286.3895874023437,286.4170227050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085320,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47418212890625,0.0,0.0,9.092798427445814e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767761230469,0.0,0.0,9.575152944307774e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,7.072176231304184e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739074707031,0.0,0.0,9.575154399499296e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47235107421875,0.0,0.0,0.0004542038077488,289.3518371582031,294.1499938964844,286.3788146972656,284.008544921875,288.7164001464844,286.92755126953125,288.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691012674011,2.251099973094028e-09,0.0009690989973023,-0.0049490220844745,0.0,0.1500000059604644,0.0,-0.0059287790209054,60.0,-1.139606237411499,-0.0,-6.40320720890486e-08,0.0,283.1597595214844,288.6640625,286.3895874023437,286.4170227050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085380,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4646911621094,0.0,0.0,9.08620932023041e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672241210937,0.0,0.0,9.568214591126888e-05,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690246582031,0.0,0.0,7.067051774356514e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643859863281,0.0,0.0,9.56821531872265e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628601074219,0.0,0.0,0.0004538746725302,289.3404235839844,294.1499938964844,286.2987670898437,283.973876953125,288.67535400390625,286.88800048828125,288.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683957323431,2.168604629204651e-09,0.0009683935786597,-0.0047328532673418,0.0,0.1500000059604644,0.0,-0.0058878823183476,60.0,-1.189473271369934,-0.0,-6.39388773038263e-08,0.0,283.1597595214844,288.6640625,286.3902282714844,286.4169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085440,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4646911621094,0.0,0.0,9.08620932023041e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672241210937,0.0,0.0,9.568214591126888e-05,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690246582031,0.0,0.0,7.067051774356514e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643859863281,0.0,0.0,9.56821531872265e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628601074219,0.0,0.0,0.0004538746725302,289.3404235839844,294.1499938964844,286.2987670898437,283.973876953125,288.67535400390625,286.88800048828125,288.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683957323431,2.168604629204651e-09,0.0009683935786597,-0.0047328532673418,0.0,0.1500000059604644,0.0,-0.0058878823183476,60.0,-1.189473271369934,-0.0,-6.39388773038263e-08,0.0,283.1597595214844,288.6640625,286.3902282714844,286.4169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085500,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599304199219,0.0,0.0,9.0828601969406e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46246337890625,0.0,0.0,9.564687206875532e-05,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642639160156,0.0,0.0,7.064446253934875e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45965576171875,0.0,0.0,9.564688662067056e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581298828125,0.0,0.0,0.0004537073546089,289.334716796875,294.1499938964844,286.255615234375,283.95556640625,288.6545104980469,286.867919921875,288.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680372313596,2.1266757244120527e-09,0.0009680351358838,-0.0046229832805693,0.0,0.1500000059604644,0.0,-0.0058670970611274,60.0,-1.2165364027023315,-0.0,-6.389153384134262e-08,0.0,283.1597595214844,288.6640625,286.3905639648437,286.4169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085560,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552001953125,0.0,0.0,9.079767914954572e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577331542969,0.0,0.0,9.561430488247424e-05,299.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595031738281,0.0,0.0,7.062041549943388e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549255371094,0.0,0.0,9.561431943438949e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45343017578125,0.0,0.0,0.0004535529005806,289.3290710449219,294.1499938964844,286.21051025390625,283.9366455078125,288.63348388671875,286.8475952148437,288.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967706029769,2.0879509232685223e-09,0.0009677039342932,-0.0045215096324682,0.0,0.1500000059604644,0.0,-0.0058478992432355,60.0,-1.2448265552520752,-0.0,-6.384782125223866e-08,0.0,283.1597595214844,288.6640625,286.390869140625,286.4169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085620,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457702636719,0.0,0.0,9.074986883206292e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482421875,0.0,0.0,9.556396253174172e-05,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45001220703125,0.0,0.0,7.058322808006778e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44549560546875,0.0,0.0,9.556397708365694e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440002441406,0.0,0.0,0.0004533140745479,289.3177490234375,294.1499938964844,286.11474609375,283.8970031738281,288.5907897949219,286.805908203125,288.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967193103861,2.0279971035819244e-09,0.0009671910665929,-0.004364407621324,0.0,0.1500000059604644,0.0,-0.005818176548928,60.0,-1.304847002029419,-0.0,-6.378017758379428e-08,0.0,283.1597595214844,288.6640625,286.3915100097656,286.4169616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085680,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457702636719,0.0,0.0,9.074986883206292e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482421875,0.0,0.0,9.556396253174172e-05,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45001220703125,0.0,0.0,7.058322808006778e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44549560546875,0.0,0.0,9.556397708365694e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440002441406,0.0,0.0,0.0004533140745479,289.3177490234375,294.1499938964844,286.11474609375,283.8970031738281,288.5907897949219,286.805908203125,288.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967193103861,2.0279971035819244e-09,0.0009671910665929,-0.004364407621324,0.0,0.1500000059604644,0.0,-0.005818176548928,60.0,-1.304847002029419,-0.0,-6.378017758379428e-08,0.0,283.1597595214844,288.6640625,286.3915100097656,286.4169616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085740,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43634033203125,0.0,0.0,9.073465480469169e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43878173828125,0.0,0.0,9.554794087307528e-05,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405212402344,0.0,0.0,7.057139737298712e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,9.55479554249905e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345703125,0.0,0.0,0.0004532380844466,289.3065490722656,294.1499938964844,286.0120849609375,283.8550109863281,288.5470886230469,286.7616271972656,288.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967027619481,2.008669675035435e-09,0.0009670255822129,-0.0043137622997164,0.0,0.1500000059604644,0.0,-0.0058085941709578,60.0,-1.3701618909835815,-0.0,-6.375837813266116e-08,0.0,283.1597595214844,288.6640625,286.39215087890625,286.4169616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085800,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43634033203125,0.0,0.0,9.073465480469169e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43878173828125,0.0,0.0,9.554794087307528e-05,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405212402344,0.0,0.0,7.057139737298712e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,9.55479554249905e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345703125,0.0,0.0,0.0004532380844466,289.3065490722656,294.1499938964844,286.0120849609375,283.8550109863281,288.5470886230469,286.7616271972656,288.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967027619481,2.008669675035435e-09,0.0009670255822129,-0.0043137622997164,0.0,0.1500000059604644,0.0,-0.0058085941709578,60.0,-1.3701618909835815,-0.0,-6.375837813266116e-08,0.0,283.1597595214844,288.6640625,286.39215087890625,286.4169616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085860,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,9.075875277630983e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293518066406,0.0,0.0,9.557331941323356e-05,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310607910156,0.0,0.0,7.059014023980126e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266662597656,0.0,0.0,9.557332668919116e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,0.0004533584578894,289.2953796386719,294.1499938964844,285.9032287597656,283.81072998046875,288.5022888183594,286.71295166015625,288.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672812302596,2.038336610610258e-09,0.0009672791929915,-0.0043915016576647,0.0,0.1500000059604644,0.0,-0.0058233006857335,60.0,-1.4400845766067505,-0.0,-6.379184469551546e-08,0.0,283.1597595214844,288.6640625,286.3927917480469,286.4169311523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085920,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,9.075875277630983e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293518066406,0.0,0.0,9.557331941323356e-05,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310607910156,0.0,0.0,7.059014023980126e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266662597656,0.0,0.0,9.557332668919116e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,0.0004533584578894,289.2953796386719,294.1499938964844,285.9032287597656,283.81072998046875,288.5022888183594,286.71295166015625,288.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672812302596,2.038336610610258e-09,0.0009672791929915,-0.0043915016576647,0.0,0.1500000059604644,0.0,-0.0058233006857335,60.0,-1.4400845766067505,-0.0,-6.379184469551546e-08,0.0,283.1597595214844,288.6640625,286.3927917480469,286.4169311523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085980,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41754150390625,0.0,0.0,9.08268557395786e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.419921875,0.0,0.0,9.564503852743655e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.421630859375,0.0,0.0,7.064310921123251e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172668457031,0.0,0.0,9.564505307935178e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41583251953125,0.0,0.0,0.0004536986816674,289.2842712402344,294.1499938964844,285.7888488769531,283.76434326171875,288.456298828125,286.65753173828125,288.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680038783699,2.122849673824589e-09,0.0009680017246864,-0.0046129585243761,0.0,0.1500000059604644,0.0,-0.0058651971630752,60.0,-1.5146729946136477,-0.0,-6.38872137415092e-08,0.0,283.1597595214844,288.6640625,286.3934326171875,286.4169311523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086040,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41754150390625,0.0,0.0,9.08268557395786e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.419921875,0.0,0.0,9.564503852743655e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.421630859375,0.0,0.0,7.064310921123251e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172668457031,0.0,0.0,9.564505307935178e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41583251953125,0.0,0.0,0.0004536986816674,289.2842712402344,294.1499938964844,285.7888488769531,283.76434326171875,288.456298828125,286.65753173828125,288.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680038783699,2.122849673824589e-09,0.0009680017246864,-0.0046129585243761,0.0,0.1500000059604644,0.0,-0.0058651971630752,60.0,-1.5146729946136477,-0.0,-6.38872137415092e-08,0.0,283.1597595214844,288.6640625,286.3934326171875,286.4169311523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086100,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.412841796875,0.0,0.0,9.087236685445532e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,9.569296526024118e-05,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169006347656,0.0,0.0,7.067850674502552e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41259765625,0.0,0.0,9.56929725361988e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111633300781,0.0,0.0,0.0004539260116871,289.2787170410156,294.1499938964844,285.7297668457031,283.7403564453125,288.4328918457031,286.6272277832031,288.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684871765784,2.179385116818366e-09,0.0009684849646873,-0.0047611030749976,0.0,0.1500000059604644,0.0,-0.0058932229876518,60.0,-1.5533690452575684,-0.0,-6.395104890088987e-08,0.0,283.1597595214844,288.6640625,286.39373779296875,286.4169006347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086160,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081726074219,0.0,0.0,9.092528489418328e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105224609375,0.0,0.0,9.57486845436506e-05,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122009277344,0.0,0.0,7.071966683724895e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40789794921875,0.0,0.0,9.574869909556584e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064636230469,0.0,0.0,0.0004541903326753,289.273193359375,294.1499938964844,285.6695556640625,283.71588134765625,288.4090270996094,286.5933837890625,288.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690499282442,2.2451525083511115e-09,0.0009690476581454,-0.0049334377981722,0.0,0.1500000059604644,0.0,-0.0059258281253278,60.0,-1.5934160947799685,-0.0,-6.402535035476832e-08,0.0,283.1597595214844,288.6640625,286.3940734863281,286.4169006347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086220,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4003601074219,0.0,0.0,9.101483010454103e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027099609375,0.0,0.0,9.58429809543304e-05,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40435791015625,0.0,0.0,7.07893050275743e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,9.584298823028804e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987121582031,0.0,0.0,0.0004546376294456,289.2640380859375,294.1499938964844,285.5669250488281,283.674072265625,288.3685913085937,286.5324401855469,288.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700015652924,2.356442152517957e-09,0.000969999236986,-0.0052250581793487,0.0,0.1500000059604644,0.0,-0.0059809992089867,60.0,-1.6616650819778442,-0.0,-6.415118747327142e-08,0.0,283.1597595214844,288.6640625,286.39459228515625,286.4169006347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086280,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988037109375,0.0,0.0,9.103203046834096e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4011535644531,0.0,0.0,9.586109808878972e-05,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028015136719,0.0,0.0,7.08026927895844e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985595703125,0.0,0.0,9.586111264070496e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39715576171875,0.0,0.0,0.0004547235730569,289.26220703125,294.1499938964844,285.5460510253906,283.66552734375,288.3603515625,286.51922607421875,288.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701840463094,2.3778246038830275e-09,0.0009701816597953,-0.0052810879424214,0.0,0.1500000059604644,0.0,-0.0059915971942245,60.0,-1.675653100013733,-0.0,-6.41753743479967e-08,0.0,283.1597595214844,288.6640625,286.39471435546875,286.4169006347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086340,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38946533203125,0.0,0.0,9.112661064136772e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39178466796875,0.0,0.0,9.596069139661267e-05,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934020996094,0.0,0.0,7.087625272106379e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38922119140625,0.0,0.0,9.59607059485279e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878173828125,0.0,0.0,0.0004551960155367,289.2512512207031,294.1499938964844,285.4189758300781,283.6134338378906,288.3104248046875,286.4368896484375,288.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971189525444,2.495335271746057e-09,0.0009711870225146,-0.0055890064686536,0.0,0.1500000059604644,0.0,-0.0060498546808958,60.0,-1.7603907585144043,-0.0,-6.43084021589857e-08,0.0,283.1597595214844,288.6640625,286.3953552246094,286.4168701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086400,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38946533203125,0.0,0.0,9.112661064136772e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39178466796875,0.0,0.0,9.596069139661267e-05,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934020996094,0.0,0.0,7.087625272106379e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38922119140625,0.0,0.0,9.59607059485279e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878173828125,0.0,0.0,0.0004551960155367,289.2512512207031,294.1499938964844,285.4189758300781,283.6134338378906,288.3104248046875,286.4368896484375,288.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971189525444,2.495335271746057e-09,0.0009711870225146,-0.0055890064686536,0.0,0.1500000059604644,0.0,-0.0060498546808958,60.0,-1.7603907585144043,-0.0,-6.43084021589857e-08,0.0,283.1597595214844,288.6640625,286.3953552246094,286.4168701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086460,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.380126953125,0.0,0.0,9.120091272052376e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824157714844,0.0,0.0,9.60389370447956e-05,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,7.093404565239325e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798828125,0.0,0.0,9.603895159671084e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785095214844,0.0,0.0,0.0004555671766865,289.2403564453125,294.1499938964844,285.2890014648437,283.5596923828125,288.25933837890625,286.3476867675781,288.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719785302877,2.587583702862161e-09,0.000971975910943,-0.0058307289145886,0.0,0.1500000059604644,0.0,-0.006095586810261,60.0,-1.847108006477356,-0.0,-6.441292299541601e-08,0.0,283.1597595214844,288.6640625,286.39599609375,286.4168701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086520,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.380126953125,0.0,0.0,9.120091272052376e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824157714844,0.0,0.0,9.60389370447956e-05,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,7.093404565239325e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798828125,0.0,0.0,9.603895159671084e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785095214844,0.0,0.0,0.0004555671766865,289.2403564453125,294.1499938964844,285.2890014648437,283.5596923828125,288.25933837890625,286.3476867675781,288.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719785302877,2.587583702862161e-09,0.000971975910943,-0.0058307289145886,0.0,0.1500000059604644,0.0,-0.006095586810261,60.0,-1.847108006477356,-0.0,-6.441292299541601e-08,0.0,283.1597595214844,288.6640625,286.39599609375,286.4168701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086580,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.370849609375,0.0,0.0,9.117423905991018e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,9.601085184840484e-05,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,7.09132946212776e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37060546875,0.0,0.0,9.601086640032008e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692321777344,0.0,0.0,0.0004554339393507,289.2295227050781,294.1499938964844,285.1568298339844,283.5045166015625,288.20660400390625,286.2538452148437,288.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716917411424,2.554004785437769e-09,0.0009716891800053,-0.0057427403517067,0.0,0.1500000059604644,0.0,-0.0060789422132074,60.0,-1.9346731901168823,-0.0,-6.43748663264887e-08,0.0,283.1597595214844,288.6640625,286.3966064453125,286.4168395996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086640,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.370849609375,0.0,0.0,9.117423905991018e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,9.601085184840484e-05,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,7.09132946212776e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37060546875,0.0,0.0,9.601086640032008e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692321777344,0.0,0.0,0.0004554339393507,289.2295227050781,294.1499938964844,285.1568298339844,283.5045166015625,288.20660400390625,286.2538452148437,288.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716917411424,2.554004785437769e-09,0.0009716891800053,-0.0057427403517067,0.0,0.1500000059604644,0.0,-0.0060789422132074,60.0,-1.9346731901168823,-0.0,-6.43748663264887e-08,0.0,283.1597595214844,288.6640625,286.3966064453125,286.4168395996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
