time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086700,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662109375,0.0,0.0,9.110811515711248e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36846923828125,0.0,0.0,9.59412136580795e-05,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700561523437,0.0,0.0,7.086186815286055e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.365966796875,0.0,0.0,9.594122820999472e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646240234375,0.0,0.0,0.0004551036399789,289.2241516113281,294.1499938964844,285.090087890625,283.4764709472656,288.17974853515625,286.2083740234375,288.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709862060844,2.471431059802853e-09,0.000970983703155,-0.0055263680405914,0.0,0.1500000059604644,0.0,-0.0060380101203918,60.0,-1.9780181646347048,-0.0,-6.428132337532588e-08,0.0,283.1597595214844,288.6640625,286.3969421386719,286.4168395996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086760,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,9.103961201617494e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36383056640625,0.0,0.0,9.586907981429248e-05,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36541748046875,0.0,0.0,7.080858631525189e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3613586425781,0.0,0.0,9.58690870902501e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,0.0004547614371404,289.2187805175781,294.1499938964844,285.0230407714844,283.4481201171875,288.1526184082031,286.1642150878906,288.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702542447485,2.385896813450472e-09,0.0009702518582344,-0.0053022387437522,0.0,0.1500000059604644,0.0,-0.0059956046752631,60.0,-2.021141767501831,-0.0,-6.418450482215121e-08,0.0,283.1597595214844,288.6640625,286.3972473144531,286.4168395996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086820,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3523864746094,0.0,0.0,9.08769216039218e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3546142578125,0.0,0.0,9.569776011630891e-05,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35614013671875,0.0,0.0,7.068205013638362e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521423339844,0.0,0.0,9.569777466822416e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,0.0004539487708825,289.2081298828125,294.1499938964844,284.88836669921875,283.39068603515625,288.0972900390625,286.081787109375,288.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685176773928,2.182831249086803e-09,0.0009685154655016,-0.0047701322473585,0.0,0.1500000059604644,0.0,-0.0058949366211891,60.0,-2.106945276260376,-0.0,-6.395494267508185e-08,0.0,283.1597595214844,288.6640625,286.3978881835937,286.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086880,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3523864746094,0.0,0.0,9.08769216039218e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3546142578125,0.0,0.0,9.569776011630891e-05,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35614013671875,0.0,0.0,7.068205013638362e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521423339844,0.0,0.0,9.569777466822416e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,0.0004539487708825,289.2081298828125,294.1499938964844,284.88836669921875,283.39068603515625,288.0972900390625,286.081787109375,288.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685176773928,2.182831249086803e-09,0.0009685154655016,-0.0047701322473585,0.0,0.1500000059604644,0.0,-0.0058949366211891,60.0,-2.106945276260376,-0.0,-6.395494267508185e-08,0.0,283.1597595214844,288.6640625,286.3978881835937,286.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086940,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432312011719,0.0,0.0,9.069996303878725e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3454284667969,0.0,0.0,9.551141556585208e-05,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3469543457031,0.0,0.0,7.054441812215373e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429870605469,0.0,0.0,9.551142284180968e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417053222656,0.0,0.0,0.0004530648293439,289.19757080078125,294.1499938964844,284.7534484863281,283.3324279785156,288.0407409667969,286.0077209472656,288.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666289552114,1.96198945978665e-09,0.0009666270343586,-0.0041914405301213,0.0,0.1500000059604644,0.0,-0.0057854554615914,60.0,-2.192211389541626,-0.0,-6.370574823222341e-08,0.0,283.1597595214844,288.6640625,286.3985290527344,286.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087000,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432312011719,0.0,0.0,9.069996303878725e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3454284667969,0.0,0.0,9.551141556585208e-05,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3469543457031,0.0,0.0,7.054441812215373e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429870605469,0.0,0.0,9.551142284180968e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417053222656,0.0,0.0,0.0004530648293439,289.19757080078125,294.1499938964844,284.7534484863281,283.3324279785156,288.0407409667969,286.0077209472656,288.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666289552114,1.96198945978665e-09,0.0009666270343586,-0.0041914405301213,0.0,0.1500000059604644,0.0,-0.0057854554615914,60.0,-2.192211389541626,-0.0,-6.370574823222341e-08,0.0,283.1597595214844,288.6640625,286.3985290527344,286.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087060,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,9.054649854078888e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362731933594,0.0,0.0,9.534980927128343e-05,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377990722656,0.0,0.0,7.042505603749305e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338928222656,0.0,0.0,9.534982382319868e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326110839844,0.0,0.0,0.0004522982635535,289.18707275390625,294.1499938964844,284.6189270019531,283.27362060546875,287.9830017089844,285.9416809082031,288.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964990525972,1.7704314680955235e-09,0.0009649887797422,-0.0036894814111292,0.0,0.1500000059604644,0.0,-0.0056904908269643,60.0,-2.277188301086426,-0.0,-6.348999193050986e-08,0.0,283.1597595214844,288.6640625,286.399169921875,286.4167785644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087120,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,9.054649854078888e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362731933594,0.0,0.0,9.534980927128343e-05,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377990722656,0.0,0.0,7.042505603749305e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338928222656,0.0,0.0,9.534982382319868e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326110839844,0.0,0.0,0.0004522982635535,289.18707275390625,294.1499938964844,284.6189270019531,283.27362060546875,287.9830017089844,285.9416809082031,288.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964990525972,1.7704314680955235e-09,0.0009649887797422,-0.0036894814111292,0.0,0.1500000059604644,0.0,-0.0056904908269643,60.0,-2.277188301086426,-0.0,-6.348999193050986e-08,0.0,283.1597595214844,288.6640625,286.399169921875,286.4167785644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087180,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290405273437,0.0,0.0,9.048703941516578e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3311767578125,0.0,0.0,9.52871996560134e-05,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33270263671875,0.0,0.0,7.03788100508973e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288269042969,0.0,0.0,9.5287206931971e-05,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275451660156,0.0,0.0,0.0004520012589637,289.1812438964844,294.1499938964844,284.5440368652344,283.24053955078125,287.9501037597656,285.90740966796875,288.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643551311455,1.6961612114840812e-09,0.0009643534431234,-0.0034948626998811,0.0,0.1500000059604644,0.0,-0.0056536705233156,60.0,-2.3248748779296875,-0.0,-6.340643210478447e-08,0.0,283.1597595214844,288.6640625,286.3995056152344,286.4167785644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087240,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.0,9.045347542269155e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271789550781,0.0,0.0,9.52518530539237e-05,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287048339844,0.0,0.0,7.035270391497761e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3248291015625,0.0,0.0,9.525186032988132e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32354736328125,0.0,0.0,0.0004518335917964,289.1766662597656,294.1499938964844,284.4854736328125,283.2145080566406,287.92401123046875,285.8808288574219,288.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963996280916,1.6541940039971335e-09,0.0009639946511015,-0.0033848907332867,0.0,0.1500000059604644,0.0,-0.0056328661739826,60.0,-2.36245059967041,-0.0,-6.335924496170264e-08,0.0,283.1597595214844,288.6640625,286.3997802734375,286.4167785644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087300,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.320556640625,0.0,0.0,9.044796752277762e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226623535156,0.0,0.0,9.524604683974758e-05,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241577148437,0.0,0.0,7.034841837594286e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203125,0.0,0.0,9.52460613916628e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31903076171875,0.0,0.0,0.0004518060595728,289.1715087890625,294.1499938964844,284.4193725585937,283.1849060058594,287.8939819335937,285.84991455078125,288.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639360941946,1.647168623719608e-09,0.0009639344061724,-0.0033664812799543,0.0,0.1500000059604644,0.0,-0.0056293825618922,60.0,-2.40547776222229,-0.0,-6.335135083190836e-08,0.0,283.1597595214844,288.6640625,286.4001159667969,286.416748046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087360,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160400390625,0.0,0.0,9.04617554624565e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3181457519531,0.0,0.0,9.526056965114547e-05,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196105957031,0.0,0.0,7.035913586150855e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157958984375,0.0,0.0,9.52605769271031e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145446777344,0.0,0.0,0.0004518749483395,289.1663513183594,294.1499938964844,284.3537902832031,283.1553649902344,287.8636779785156,285.817626953125,288.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640812641009,1.6641942268691423e-09,0.0009640796342864,-0.0034110960550606,0.0,0.1500000059604644,0.0,-0.0056378208100795,60.0,-2.448706150054932,-0.0,-6.337048574778238e-08,0.0,283.1597595214844,288.6640625,286.4004211425781,286.416748046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087420,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070373535156,0.0,0.0,9.054385009221733e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3091125488281,0.0,0.0,9.53470153035596e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105773925781,0.0,0.0,7.042298966553062e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,9.534702985547484e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,0.0004522850213106,289.1560974121094,294.1499938964844,284.2244873046875,283.0964660644531,287.8022155761719,285.74615478515625,288.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649535641074,1.7661863083162643e-09,0.0009649517596699,-0.0036783579271286,0.0,0.1500000059604644,0.0,-0.0056883827783167,60.0,-2.535737991333008,-0.0,-6.34852099778982e-08,0.0,283.1597595214844,288.6640625,286.40106201171875,286.416748046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087480,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070373535156,0.0,0.0,9.054385009221733e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3091125488281,0.0,0.0,9.53470153035596e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105773925781,0.0,0.0,7.042298966553062e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,9.534702985547484e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,0.0004522850213106,289.1560974121094,294.1499938964844,284.2244873046875,283.0964660644531,287.8022155761719,285.74615478515625,288.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649535641074,1.7661863083162643e-09,0.0009649517596699,-0.0036783579271286,0.0,0.1500000059604644,0.0,-0.0056883827783167,60.0,-2.535737991333008,-0.0,-6.34852099778982e-08,0.0,283.1597595214844,288.6640625,286.40106201171875,286.416748046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087540,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980651855469,0.0,0.0,9.065836638910696e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.30010986328125,0.0,0.0,9.546761430101468e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3015441894531,0.0,0.0,7.051206193864346e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978210449219,0.0,0.0,9.54676215769723e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966003417969,0.0,0.0,0.0004528570570982,289.1458740234375,294.1499938964844,284.0982360839844,283.0381774902344,287.7394714355469,285.6614685058594,288.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661713265813,1.908585067766921e-09,0.0009661694057285,-0.0040515009313821,0.0,0.1500000059604644,0.0,-0.00575897609815,60.0,-2.622391939163208,-0.0,-6.364555815707719e-08,0.0,283.1597595214844,288.6640625,286.4017028808594,286.4167175292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087600,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980651855469,0.0,0.0,9.065836638910696e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.30010986328125,0.0,0.0,9.546761430101468e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3015441894531,0.0,0.0,7.051206193864346e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978210449219,0.0,0.0,9.54676215769723e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966003417969,0.0,0.0,0.0004528570570982,289.1458740234375,294.1499938964844,284.0982360839844,283.0381774902344,287.7394714355469,285.6614685058594,288.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661713265813,1.908585067766921e-09,0.0009661694057285,-0.0040515009313821,0.0,0.1500000059604644,0.0,-0.00575897609815,60.0,-2.622391939163208,-0.0,-6.364555815707719e-08,0.0,283.1597595214844,288.6640625,286.4017028808594,286.4167175292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087660,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890930175781,0.0,0.0,9.074922854779288e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911071777344,0.0,0.0,9.55632931436412e-05,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29254150390625,0.0,0.0,7.058273331495002e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28887939453125,0.0,0.0,9.556330769555645e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28765869140625,0.0,0.0,0.0004533109604381,289.1357421875,294.1499938964844,283.9757385253906,282.98077392578125,287.6757202148437,285.5669860839844,288.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671372245065,2.0215109586274593e-09,0.0009671351872384,-0.0043474114499986,0.0,0.1500000059604644,0.0,-0.005814959295094,60.0,-2.707270383834839,-0.0,-6.377286609904331e-08,0.0,283.1597595214844,288.6640625,286.40234375,286.41668701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087720,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890930175781,0.0,0.0,9.074922854779288e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911071777344,0.0,0.0,9.55632931436412e-05,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29254150390625,0.0,0.0,7.058273331495002e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28887939453125,0.0,0.0,9.556330769555645e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28765869140625,0.0,0.0,0.0004533109604381,289.1357421875,294.1499938964844,283.9757385253906,282.98077392578125,287.6757202148437,285.5669860839844,288.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671372245065,2.0215109586274593e-09,0.0009671351872384,-0.0043474114499986,0.0,0.1500000059604644,0.0,-0.005814959295094,60.0,-2.707270383834839,-0.0,-6.377286609904331e-08,0.0,283.1597595214844,288.6640625,286.40234375,286.41668701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087780,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801513671875,0.0,0.0,9.077608410734685e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821655273437,0.0,0.0,9.559157479088752e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2835693359375,0.0,0.0,7.060361531330273e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799377441406,0.0,0.0,9.559158206684516e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,0.0004534450999926,289.1256408691406,294.1499938964844,283.85760498046875,282.9245910644531,287.61102294921875,285.4678039550781,288.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674210450612,2.0546702117485442e-09,0.000967419007793,-0.0044343010522425,0.0,0.1500000059604644,0.0,-0.0058313990011811,60.0,-2.788207769393921,-0.0,-6.381026906865372e-08,0.0,283.1597595214844,288.6640625,286.4029541015625,286.41668701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087840,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801513671875,0.0,0.0,9.077608410734685e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821655273437,0.0,0.0,9.559157479088752e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2835693359375,0.0,0.0,7.060361531330273e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799377441406,0.0,0.0,9.559158206684516e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,0.0004534450999926,289.1256408691406,294.1499938964844,283.85760498046875,282.9245910644531,287.61102294921875,285.4678039550781,288.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674210450612,2.0546702117485442e-09,0.000967419007793,-0.0044343010522425,0.0,0.1500000059604644,0.0,-0.0058313990011811,60.0,-2.788207769393921,-0.0,-6.381026906865372e-08,0.0,283.1597595214844,288.6640625,286.4029541015625,286.41668701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087900,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757263183594,0.0,0.0,9.077344293473288e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777099609375,0.0,0.0,9.558879537507892e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27911376953125,0.0,0.0,7.060156349325553e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2755126953125,0.0,0.0,9.558880265103652e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742919921875,0.0,0.0,0.0004534319159574,289.1206359863281,294.1499938964844,283.8003845214844,282.8970947265625,287.5782775878906,285.4178161621094,288.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673917666077,2.0512329612643043e-09,0.0009673896711319,-0.0044252946972846,0.0,0.1500000059604644,0.0,-0.0058296951465308,60.0,-2.826777219772339,-0.0,-6.380638950531647e-08,0.0,283.1597595214844,288.6640625,286.4032897949219,286.41668701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087960,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712707519531,0.0,0.0,9.077002323465422e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27325439453125,0.0,0.0,9.558518650010228e-05,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.274658203125,0.0,0.0,7.059890049276873e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27105712890625,0.0,0.0,9.558520105201752e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698669433594,0.0,0.0,0.0004534148029051,289.1156616210937,294.1499938964844,283.7445373535156,282.8699951171875,287.5453796386719,285.3678283691406,288.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673538152128,2.046820712919839e-09,0.0009673517779447,-0.0044137327931821,0.0,0.1500000059604644,0.0,-0.0058275070041418,60.0,-2.864522695541382,-0.0,-6.380141570616615e-08,0.0,283.1597595214844,288.6640625,286.4035949707031,286.4166564941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088020,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2624206542969,0.0,0.0,9.077433787751944e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2643737792969,0.0,0.0,9.558973397361116e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657470703125,0.0,0.0,7.060226198518649e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26220703125,0.0,0.0,9.558974852552636e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26104736328125,0.0,0.0,0.0004534363688435,289.105712890625,294.1499938964844,283.6371765136719,282.8173217773437,287.47906494140625,285.267333984375,288.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673974127508,2.051907532774066e-09,0.000967395317275,-0.0044270623475313,0.0,0.1500000059604644,0.0,-0.0058300290256738,60.0,-2.9374382495880127,-0.0,-6.380714978604375e-08,0.0,283.1597595214844,288.6640625,286.4042358398437,286.4166564941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088080,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2624206542969,0.0,0.0,9.077433787751944e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2643737792969,0.0,0.0,9.558973397361116e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657470703125,0.0,0.0,7.060226198518649e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26220703125,0.0,0.0,9.558974852552636e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26104736328125,0.0,0.0,0.0004534363688435,289.105712890625,294.1499938964844,283.6371765136719,282.8173217773437,287.47906494140625,285.267333984375,288.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673974127508,2.051907532774066e-09,0.000967395317275,-0.0044270623475313,0.0,0.1500000059604644,0.0,-0.0058300290256738,60.0,-2.9374382495880127,-0.0,-6.380714978604375e-08,0.0,283.1597595214844,288.6640625,286.4042358398437,286.4166564941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088140,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25360107421875,0.0,0.0,9.080153540708125e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2555236816406,0.0,0.0,9.561837214278056e-05,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25689697265625,0.0,0.0,7.062341319397092e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,9.56183866946958e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522277832031,0.0,0.0,0.0004535722255241,289.0958251953125,294.1499938964844,283.5361633300781,282.7669677734375,287.412109375,285.16424560546875,288.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676846675574,2.085506434212902e-09,0.0009676825720816,-0.0045151049271225,0.0,0.1500000059604644,0.0,-0.0058466852642595,60.0,-3.0063812732696533,-0.0,-6.38450643464239e-08,0.0,283.1597595214844,288.6640625,286.40484619140625,286.4166259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088200,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25360107421875,0.0,0.0,9.080153540708125e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2555236816406,0.0,0.0,9.561837214278056e-05,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25689697265625,0.0,0.0,7.062341319397092e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,9.56183866946958e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522277832031,0.0,0.0,0.0004535722255241,289.0958251953125,294.1499938964844,283.5361633300781,282.7669677734375,287.412109375,285.16424560546875,288.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676846675574,2.085506434212902e-09,0.0009676825720816,-0.0045151049271225,0.0,0.1500000059604644,0.0,-0.0058466852642595,60.0,-3.0063812732696533,-0.0,-6.38450643464239e-08,0.0,283.1597595214844,288.6640625,286.40484619140625,286.4166259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088260,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,9.07271823962219e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467346191406,0.0,0.0,9.554007556289434e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2480773925781,0.0,0.0,7.056558388285339e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,9.554008283885196e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24346923828125,0.0,0.0,0.0004532008315436,289.0860290527344,294.1499938964844,283.4422302246094,282.71923828125,287.3446960449219,285.067626953125,288.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668903076089,1.9925694427769262e-09,0.0009668883285485,-0.0042715729214251,0.0,0.1500000059604644,0.0,-0.0058006145991384,60.0,-3.069171190261841,-0.0,-6.37402237657625e-08,0.0,283.1597595214844,288.6640625,286.4054870605469,286.4166259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088320,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,9.07271823962219e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467346191406,0.0,0.0,9.554007556289434e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2480773925781,0.0,0.0,7.056558388285339e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,9.554008283885196e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24346923828125,0.0,0.0,0.0004532008315436,289.0860290527344,294.1499938964844,283.4422302246094,282.71923828125,287.3446960449219,285.067626953125,288.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668903076089,1.9925694427769262e-09,0.0009668883285485,-0.0042715729214251,0.0,0.1500000059604644,0.0,-0.0058006145991384,60.0,-3.069171190261841,-0.0,-6.37402237657625e-08,0.0,283.1597595214844,288.6640625,286.4054870605469,286.4166259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088380,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392272949219,0.0,0.0,9.066902566701174e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411193847656,0.0,0.0,9.547884110361338e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2424621582031,0.0,0.0,7.052035653032362e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2390441894531,0.0,0.0,9.5478848379571e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2378845214844,0.0,0.0,0.0004529103462118,289.0798034667969,294.1499938964844,283.3860778808594,282.6902770996094,287.3013916015625,285.0102844238281,288.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966269231867,1.9199277723203068e-09,0.0009662673110142,-0.0040812222287058,0.0,0.1500000059604644,0.0,-0.0057646036148071,60.0,-3.1059811115264893,-0.0,-6.36583408208935e-08,0.0,283.1597595214844,288.6640625,286.4058837890625,286.4166259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088440,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,9.064445475814864e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23797607421875,0.0,0.0,9.545296052237973e-05,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23931884765625,0.0,0.0,7.050124258967116e-05,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23590087890625,0.0,0.0,9.545297507429495e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347717285156,0.0,0.0,0.0004527875862549,289.0763244628906,294.1499938964844,283.35595703125,282.674560546875,287.2770080566406,284.97918701171875,288.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660063078626,1.8892045705598552e-09,0.0009660043870098,-0.0040007154457271,0.0,0.1500000059604644,0.0,-0.0057493718340992,60.0,-3.1257832050323486,-0.0,-6.362372317880728e-08,0.0,283.1597595214844,288.6640625,286.4061279296875,286.4165954589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088500,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23175048828125,0.0,0.0,9.061339369509368e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336120605469,0.0,0.0,9.542025509290396e-05,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349548339844,0.0,0.0,7.047708641039208e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315368652344,0.0,0.0,9.54202623688616e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304077148437,0.0,0.0,0.0004526324628386,289.0715026855469,294.1499938964844,283.31591796875,282.6534729003906,287.2431335449219,284.93701171875,288.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656737674959,1.850361530664201e-09,0.0009656719048507,-0.0038989312015473,0.0,0.1500000059604644,0.0,-0.0057301139459013,60.0,-3.1523351669311523,-0.0,-6.357997506256653e-08,0.0,283.1597595214844,288.6640625,286.40643310546875,286.4165954589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088560,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274169921875,0.0,0.0,9.058631985681131e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292785644531,0.0,0.0,9.5391740615014e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2305908203125,0.0,0.0,7.045602251309901e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272033691406,0.0,0.0,9.539175516692922e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261047363281,0.0,0.0,0.0004524971882347,289.0666809082031,294.1499938964844,283.278076171875,282.63330078125,287.2091979980469,284.89654541015625,288.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653842425905,1.8164826309785553e-09,0.000965382438153,-0.0038101547397673,0.0,0.1500000059604644,0.0,-0.0057133198715746,60.0,-3.1772563457489014,-0.0,-6.354182602308357e-08,0.0,283.1597595214844,288.6640625,286.40673828125,286.4165954589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088620,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187805175781,0.0,0.0,9.053499525180086e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,9.533769480185585e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.221923828125,0.0,0.0,7.04161066096276e-05,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21856689453125,0.0,0.0,9.533770935377106e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21746826171875,0.0,0.0,0.000452240841696,289.05712890625,294.1499938964844,283.2091979980469,282.5957946777344,287.1413879394531,284.8190612792969,288.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648348204791,1.7522568951378042e-09,0.0009648330742493,-0.0036418568342924,0.0,0.1500000059604644,0.0,-0.0056814793497323,60.0,-3.2233543395996094,-0.0,-6.346953540514734e-08,0.0,283.1597595214844,288.6640625,286.4073791503906,286.41656494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088680,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187805175781,0.0,0.0,9.053499525180086e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,9.533769480185585e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.221923828125,0.0,0.0,7.04161066096276e-05,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21856689453125,0.0,0.0,9.533770935377106e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21746826171875,0.0,0.0,0.000452240841696,289.05712890625,294.1499938964844,283.2091979980469,282.5957946777344,287.1413879394531,284.8190612792969,288.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648348204791,1.7522568951378042e-09,0.0009648330742493,-0.0036418568342924,0.0,0.1500000059604644,0.0,-0.0056814793497323,60.0,-3.2233543395996094,-0.0,-6.346953540514734e-08,0.0,283.1597595214844,288.6640625,286.4073791503906,286.41656494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088740,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,9.04859698493965e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120056152344,0.0,0.0,9.52860718825832e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132873535156,0.0,0.0,7.037797331577167e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099609375,0.0,0.0,9.528607915854082e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088928222656,0.0,0.0,0.0004519959329627,289.0476379394531,294.1499938964844,283.1499938964844,282.5624389648437,287.0737609863281,284.7471923828125,288.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.1500000059604644,0.0,-0.0056510604918003,60.0,-3.263338327407837,-0.0,-6.340051328379559e-08,0.0,283.1597595214844,288.6640625,286.40802001953125,286.41656494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088800,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,9.04859698493965e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120056152344,0.0,0.0,9.52860718825832e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132873535156,0.0,0.0,7.037797331577167e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099609375,0.0,0.0,9.528607915854082e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088928222656,0.0,0.0,0.0004519959329627,289.0476379394531,294.1499938964844,283.1499938964844,282.5624389648437,287.0737609863281,284.7471923828125,288.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.1500000059604644,0.0,-0.0056510604918003,60.0,-3.263338327407837,-0.0,-6.340051328379559e-08,0.0,283.1597595214844,288.6640625,286.40802001953125,286.41656494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088860,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016296386719,0.0,0.0,9.043730096891522e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033996582031,0.0,0.0,9.523482003714888e-05,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046813964844,0.0,0.0,7.034011650830507e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.201416015625,0.0,0.0,9.523482731310652e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2003479003906,0.0,0.0,0.0004517528286669,289.0382385253906,294.1499938964844,283.09649658203125,282.5314636230469,287.00640869140625,284.680419921875,288.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299804839192687e-09,0.0009637874900363,-0.0033214413560926,0.0,0.1500000059604644,0.0,-0.0056208618916571,60.0,-3.2985613346099854,-0.0,-6.333202406949567e-08,0.0,283.1597595214844,288.6640625,286.4086303710937,286.4165344238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088920,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016296386719,0.0,0.0,9.043730096891522e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033996582031,0.0,0.0,9.523482003714888e-05,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046813964844,0.0,0.0,7.034011650830507e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.201416015625,0.0,0.0,9.523482731310652e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2003479003906,0.0,0.0,0.0004517528286669,289.0382385253906,294.1499938964844,283.09649658203125,282.5314636230469,287.00640869140625,284.680419921875,288.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299804839192687e-09,0.0009637874900363,-0.0033214413560926,0.0,0.1500000059604644,0.0,-0.0056208618916571,60.0,-3.2985613346099854,-0.0,-6.333202406949567e-08,0.0,283.1597595214844,288.6640625,286.4086303710937,286.4165344238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
