time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088980,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930847167969,0.0,0.0,9.039031283464284e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19488525390625,0.0,0.0,9.518534352537245e-05,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961364746094,0.0,0.0,7.030357664916664e-05,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929016113281,0.0,0.0,9.518535080133006e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918334960937,0.0,0.0,0.0004515181353781,289.0289001464844,294.1499938964844,283.04425048828125,282.5008850097656,286.9393310546875,284.6181640625,288.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632861474528,1.5711701939480351e-09,0.000963284575846,-0.0031673333141952,0.0,0.1500000059604644,0.0,-0.0055917068384587,60.0,-3.331547737121582,-0.0,-6.326594359506998e-08,0.0,283.1597595214844,288.6640625,286.4092712402344,286.4165344238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089040,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930847167969,0.0,0.0,9.039031283464284e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19488525390625,0.0,0.0,9.518534352537245e-05,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961364746094,0.0,0.0,7.030357664916664e-05,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929016113281,0.0,0.0,9.518535080133006e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918334960937,0.0,0.0,0.0004515181353781,289.0289001464844,294.1499938964844,283.04425048828125,282.5008850097656,286.9393310546875,284.6181640625,288.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632861474528,1.5711701939480351e-09,0.000963284575846,-0.0031673333141952,0.0,0.1500000059604644,0.0,-0.0055917068384587,60.0,-3.331547737121582,-0.0,-6.326594359506998e-08,0.0,283.1597595214844,288.6640625,286.4092712402344,286.4165344238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089100,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888427734375,0.0,0.0,9.03672189451754e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19061279296875,0.0,0.0,9.516102727502584e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918640136719,0.0,0.0,7.028561958577484e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18865966796875,0.0,0.0,9.516103455098346e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875915527344,0.0,0.0,0.0004514027677942,289.0242614746094,294.1499938964844,283.01861572265625,282.4857482910156,286.9058837890625,284.58837890625,288.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630388813093,1.542265648524221e-09,0.0009630373679101,-0.0030915909446775,0.0,0.1500000059604644,0.0,-0.0055773775093257,60.0,-3.347545862197876,-0.0,-6.32334788974731e-08,0.0,283.1597595214844,288.6640625,286.4095764160156,286.4165344238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089160,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18463134765625,0.0,0.0,9.035759285325184e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863708496094,0.0,0.0,9.515088459011169e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876220703125,0.0,0.0,7.027812534943223e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,9.515089186606927e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833801269531,0.0,0.0,0.0004513546591624,289.0196228027344,294.1499938964844,282.9932556152344,282.470703125,286.8725891113281,284.5594787597656,288.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629352134652,1.5301352407348643e-09,0.0009629336418583,-0.0030598039738833,0.0,0.1500000059604644,0.0,-0.0055713639594614,60.0,-3.363390684127808,-0.0,-6.321985068780124e-08,0.0,283.1597595214844,288.6640625,286.409912109375,286.41650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089220,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762084960937,0.0,0.0,9.031363879330456e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1779479980469,0.0,0.0,9.510459494777024e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791687011719,0.0,0.0,7.024393562460318e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.176025390625,0.0,0.0,9.510460949968548e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0004511351289693,289.01043701171875,294.1499938964844,282.9435119628906,282.4408874511719,286.8061828613281,284.505615234375,288.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624646045267,1.4751100341214851e-09,0.0009624630911275,-0.0029156142845749,0.0,0.1500000059604644,0.0,-0.0055440855212509,60.0,-3.3940553665161133,-0.0,-6.315807610235424e-08,0.0,283.1597595214844,288.6640625,286.4105224609375,286.41650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089280,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762084960937,0.0,0.0,9.031363879330456e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1779479980469,0.0,0.0,9.510459494777024e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791687011719,0.0,0.0,7.024393562460318e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.176025390625,0.0,0.0,9.510460949968548e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0004511351289693,289.01043701171875,294.1499938964844,282.9435119628906,282.4408874511719,286.8061828613281,284.505615234375,288.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624646045267,1.4751100341214851e-09,0.0009624630911275,-0.0029156142845749,0.0,0.1500000059604644,0.0,-0.0055440855212509,60.0,-3.3940553665161133,-0.0,-6.315807610235424e-08,0.0,283.1597595214844,288.6640625,286.4105224609375,286.41650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089340,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678161621094,0.0,0.0,9.02228057384491e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695251464844,0.0,0.0,9.500894520897418e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1707458496094,0.0,0.0,7.017329335212708e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676330566406,0.0,0.0,9.50089524849318e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1665954589844,0.0,0.0,0.0004506814002525,289.0013427734375,294.1499938964844,282.8949584960937,282.4114074707031,286.7401428222656,284.4600524902344,288.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614948066882,1.3616727745358042e-09,0.0009614934097044,-0.0026183589361608,0.0,0.1500000059604644,0.0,-0.0054878513328731,60.0,-3.422682762145996,-0.0,-6.303081079295225e-08,0.0,283.1597595214844,288.6640625,286.4111633300781,286.4164733886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089400,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678161621094,0.0,0.0,9.02228057384491e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695251464844,0.0,0.0,9.500894520897418e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1707458496094,0.0,0.0,7.017329335212708e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676330566406,0.0,0.0,9.50089524849318e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1665954589844,0.0,0.0,0.0004506814002525,289.0013427734375,294.1499938964844,282.8949584960937,282.4114074707031,286.7401428222656,284.4600524902344,288.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614948066882,1.3616727745358042e-09,0.0009614934097044,-0.0026183589361608,0.0,0.1500000059604644,0.0,-0.0054878513328731,60.0,-3.422682762145996,-0.0,-6.303081079295225e-08,0.0,283.1597595214844,288.6640625,286.4111633300781,286.4164733886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089460,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466369628906,0.0,0.0,9.0106921561528e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1483154296875,0.0,0.0,9.48869128478691e-05,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14898681640625,0.0,0.0,7.008315878920257e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469421386719,0.0,0.0,9.488692012382673e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455993652344,0.0,0.0,0.0004501025250647,288.97430419921875,294.1499938964844,282.84765625,282.3822326660156,286.6685791015625,284.4223327636719,288.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294986423105,1.286401429823058e-09,0.0010294973617419,-0.0023524675052613,0.0,0.1500000059604644,0.0,-0.005795600824058,60.0,-3.6970081329345694,-0.0,-6.28687502057801e-08,0.0,283.1597595214844,288.6640625,286.4117736816406,286.4164733886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089520,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466369628906,0.0,0.0,9.0106921561528e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1483154296875,0.0,0.0,9.48869128478691e-05,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14898681640625,0.0,0.0,7.008315878920257e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469421386719,0.0,0.0,9.488692012382673e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455993652344,0.0,0.0,0.0004501025250647,288.97430419921875,294.1499938964844,282.84765625,282.3822326660156,286.6685791015625,284.4223327636719,288.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294986423105,1.286401429823058e-09,0.0010294973617419,-0.0023524675052613,0.0,0.1500000059604644,0.0,-0.005795600824058,60.0,-3.6970081329345694,-0.0,-6.28687502057801e-08,0.0,283.1597595214844,288.6640625,286.4117736816406,286.4164733886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089580,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1406555175781,0.0,0.0,9.008247434394434e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,9.486117778578772e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429748535156,0.0,0.0,7.006414671195671e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1409606933594,0.0,0.0,9.486118506174536e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,0.0004499804344959,288.9678955078125,294.1499938964844,282.8143310546875,282.3614501953125,286.62176513671875,284.3971252441406,288.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599957847967,1.186414966269922e-09,0.0009599946206435,-0.0021591056138277,0.0,0.1500000059604644,0.0,-0.0054009673185646,60.0,-3.544741153717041,-0.0,-6.283444520249759e-08,0.0,283.1597595214844,288.6640625,286.4122314453125,286.4164733886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089640,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383361816406,0.0,0.0,9.00610612006858e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399841308594,0.0,0.0,9.483862231718376e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.140625,0.0,0.0,7.004749204497784e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386413574219,0.0,0.0,9.483862959314138e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373291015625,0.0,0.0,0.0004498734488151,288.96539306640625,294.1499938964844,282.8015441894531,282.3533935546875,286.603515625,284.3880310058594,288.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959766737651,1.159661366934017e-09,0.0009597655734978,-0.0020889996085315,0.0,0.1500000059604644,0.0,-0.0053877034224569,60.0,-3.5234711170196533,-0.0,-6.280450293161266e-08,0.0,283.1597595214844,288.6640625,286.41241455078125,286.4164428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089700,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342163085937,0.0,0.0,9.002022125059739e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358642578125,0.0,0.0,9.479561413172632e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365051269531,0.0,0.0,7.001572521403432e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.134521484375,0.0,0.0,9.479562140768394e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332092285156,0.0,0.0,0.0004496694309636,288.96099853515625,294.1499938964844,282.7789306640625,282.3390808105469,286.5710754394531,284.3739929199219,288.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009578980389051,1.1072107675147436e-09,0.0009578969329595,-0.0019529754063114,0.0,0.1500000059604644,0.0,-0.0053545632399618,60.0,-3.5113513469696045,-0.0,-6.274741082279435e-08,0.0,283.1597595214844,288.6640625,286.4127197265625,286.4164428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089760,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326599121094,0.0,0.0,9.00083250598982e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13427734375,0.0,0.0,9.47830849327147e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.135009765625,0.0,0.0,7.000647019594908e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329040527344,0.0,0.0,9.478309220867231e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1316223144531,0.0,0.0,0.0004496100009419,288.9610900878906,294.1499938964844,282.7566223144531,282.3248291015625,286.54150390625,284.3604736328125,288.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008699837489984,1.004336169785347e-09,0.0008699827594682,-0.0017704316414892,0.0,0.1500000059604644,0.0,-0.0048660775646567,60.0,-3.346975326538086,-0.0,-6.27306917522219e-08,0.0,283.1597595214844,288.6640625,286.4130554199219,286.4164428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089820,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431884765625,0.0,0.0,4.917311161989346e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14483642578125,0.0,0.0,5.1781647925963625e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14617919921875,0.0,0.0,3.824575469479896e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1428527832031,0.0,0.0,5.178165520192124e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419677734375,0.0,0.0,0.0002456297806929,288.9771728515625,294.1499938964844,282.7128601074219,282.2965393066406,286.4964599609375,284.3370361328125,288.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006289885495789,7.545229996352987e-10,0.0006289877928793,-0.0013546651462092,0.0,0.1500000059604644,0.0,-0.0035241597797721,60.0,-2.6615800857543945,-0.0,-1.8722698058581955e-08,0.0,283.1597595214844,288.6640625,286.4136657714844,286.4164123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089880,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431884765625,0.0,0.0,4.917311161989346e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14483642578125,0.0,0.0,5.1781647925963625e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14617919921875,0.0,0.0,3.824575469479896e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1428527832031,0.0,0.0,5.178165520192124e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419677734375,0.0,0.0,0.0002456297806929,288.9771728515625,294.1499938964844,282.7128601074219,282.2965393066406,286.4964599609375,284.3370361328125,288.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006289885495789,7.545229996352987e-10,0.0006289877928793,-0.0013546651462092,0.0,0.1500000059604644,0.0,-0.0035241597797721,60.0,-2.6615800857543945,-0.0,-1.8722698058581955e-08,0.0,283.1597595214844,288.6640625,286.4136657714844,286.4164123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089940,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1537475585937,0.0,0.0,9.024055179907008e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554260253906,0.0,0.0,9.50276298681274e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571044921875,0.0,0.0,7.018708856776357e-05,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.153076171875,0.0,0.0,9.502763714408502e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523742675781,0.0,0.0,0.0004507700214162,288.99774169921875,294.1499938964844,282.6703186035156,282.2684936523437,286.4694519042969,284.3665466308594,288.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,0.0002021682885242,2.1699239627359648e-10,-0.0002021685068029,-0.000772645114921,0.0,0.1500000059604644,0.0,0.0008795315516181,60.0,-1.8864285945892327,-0.0,-6.305437949549741e-08,0.0,283.1597595214844,288.6640625,286.414306640625,286.4164123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090000,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1537475585937,0.0,0.0,9.024055179907008e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554260253906,0.0,0.0,9.50276298681274e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571044921875,0.0,0.0,7.018708856776357e-05,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.153076171875,0.0,0.0,9.502763714408502e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523742675781,0.0,0.0,0.0004507700214162,288.99774169921875,294.1499938964844,282.6703186035156,282.2684936523437,286.4694519042969,284.3665466308594,288.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,0.0002021682885242,2.1699239627359648e-10,-0.0002021685068029,-0.000772645114921,0.0,0.1500000059604644,0.0,0.0008795315516181,60.0,-1.8864285945892327,-0.0,-6.305437949549741e-08,0.0,283.1597595214844,288.6640625,286.414306640625,286.4164123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090060,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.155517578125,0.0,0.0,3.388641925994307e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571960449219,0.0,0.0,3.568402462406084e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15899658203125,0.0,0.0,2.6356103262514807e-05,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547546386719,0.0,0.0,3.5684028262039647e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541442871094,0.0,0.0,0.0001692696096142,288.99658203125,294.1499938964844,282.62890625,282.2406921386719,286.4525451660156,284.3591613769531,288.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003611401189118,4.5169118445542717e-10,0.0003611396823544,-0.0008263640338554,0.0,0.1500000059604644,0.0,-0.0020341991912573,60.0,-1.5112695693969729,-0.0,-8.891249514419997e-09,0.0,283.1597595214844,288.6640625,286.4149169921875,286.4163818359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090120,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.155517578125,0.0,0.0,3.388641925994307e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571960449219,0.0,0.0,3.568402462406084e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15899658203125,0.0,0.0,2.6356103262514807e-05,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547546386719,0.0,0.0,3.5684028262039647e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541442871094,0.0,0.0,0.0001692696096142,288.99658203125,294.1499938964844,282.62890625,282.2406921386719,286.4525451660156,284.3591613769531,288.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003611401189118,4.5169118445542717e-10,0.0003611396823544,-0.0008263640338554,0.0,0.1500000059604644,0.0,-0.0020341991912573,60.0,-1.5112695693969729,-0.0,-8.891249514419997e-09,0.0,283.1597595214844,288.6640625,286.4149169921875,286.4163818359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090180,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600036621094,0.0,0.0,3.1478502933168784e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16168212890625,0.0,0.0,3.314837522339076e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636962890625,0.0,0.0,2.4483279048581608e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590270996094,0.0,0.0,3.3148378861369565e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585388183594,0.0,0.0,0.0001572415785631,288.9990539550781,294.1499938964844,282.5886535644531,282.21307373046875,286.4404602050781,284.3554077148437,288.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000332565366989,4.1667730377170637e-10,0.0003325649595353,-0.0007628867169842,0.0,0.1500000059604644,0.0,-0.0018736902857199,60.0,-1.3057658672332764,-0.0,-7.672541713077408e-09,0.0,283.1597595214844,288.6640625,286.4155578613281,286.4163818359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090240,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600036621094,0.0,0.0,3.1478502933168784e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16168212890625,0.0,0.0,3.314837522339076e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636962890625,0.0,0.0,2.4483279048581608e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590270996094,0.0,0.0,3.3148378861369565e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585388183594,0.0,0.0,0.0001572415785631,288.9990539550781,294.1499938964844,282.5886535644531,282.21307373046875,286.4404602050781,284.3554077148437,288.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000332565366989,4.1667730377170637e-10,0.0003325649595353,-0.0007628867169842,0.0,0.1500000059604644,0.0,-0.0018736902857199,60.0,-1.3057658672332764,-0.0,-7.672541713077408e-09,0.0,283.1597595214844,288.6640625,286.4155578613281,286.4163818359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090300,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16082763671875,0.0,0.0,3.09092465613503e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625366210937,0.0,0.0,3.2548923627473414e-05,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645812988281,0.0,0.0,2.4040526113822125e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15985107421875,0.0,0.0,3.254892726545222e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15936279296875,0.0,0.0,0.000154398032464,288.99932861328125,294.1499938964844,282.5689697265625,282.1993408203125,286.43438720703125,284.35430908203125,288.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293931076768,4.11988498871807e-10,0.0003293927002232,-0.0007537320489063,0.0,0.1500000059604644,0.0,-0.0018553795525804,60.0,-1.2774269580841064,-0.0,-7.397549239840373e-09,0.0,283.1597595214844,288.6640625,286.4158630371094,286.4163818359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090360,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627502441406,0.0,0.0,3.061787720071152e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644592285156,0.0,0.0,3.22420964948833e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16656494140625,0.0,0.0,2.381390549999196e-05,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16168212890625,0.0,0.0,3.2242100132862106e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612548828125,0.0,0.0,0.0001529425790067,289.00067138671875,294.1499938964844,282.549560546875,282.1856689453125,286.4286193847656,284.35333251953125,288.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003249929868616,4.0680767088296927e-10,0.0003249925794079,-0.000744511722587,0.0,0.1500000059604644,0.0,-0.0018307927530258,60.0,-1.2573596239089966,-0.0,-7.25873627871465e-09,0.0,283.1597595214844,288.6640625,286.4161682128906,286.4163513183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090420,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656188964844,0.0,0.0,2.889728966692928e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673583984375,0.0,0.0,3.043023389182053e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16961669921875,0.0,0.0,2.2475669538835064e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644287109375,0.0,0.0,3.043023571080994e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640930175781,0.0,0.0,0.0001443478831788,289.0021057128906,294.1499938964844,282.5115966796875,282.1584167480469,286.41778564453125,284.3523864746094,288.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079523157794,3.8517133926774234e-10,0.0003079519374296,-0.0007046699756756,0.0,0.1500000059604644,0.0,-0.0017346092499792,60.0,-1.2106130123138428,-0.0,-6.465837198987856e-09,0.0,283.1597595214844,288.6640625,286.41680908203125,286.4163513183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090480,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656188964844,0.0,0.0,2.889728966692928e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673583984375,0.0,0.0,3.043023389182053e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16961669921875,0.0,0.0,2.2475669538835064e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644287109375,0.0,0.0,3.043023571080994e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640930175781,0.0,0.0,0.0001443478831788,289.0021057128906,294.1499938964844,282.5115966796875,282.1584167480469,286.41778564453125,284.3523864746094,288.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079523157794,3.8517133926774234e-10,0.0003079519374296,-0.0007046699756756,0.0,0.1500000059604644,0.0,-0.0017346092499792,60.0,-1.2106130123138428,-0.0,-6.465837198987856e-09,0.0,283.1597595214844,288.6640625,286.41680908203125,286.4163513183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090540,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687316894531,0.0,0.0,2.556480285420548e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17047119140625,0.0,0.0,2.6920966774923727e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728515625,0.0,0.0,1.9883735149051063e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673889160156,0.0,0.0,2.692096859391313e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16717529296875,0.0,0.0,0.000127701438032,289.0048522949219,294.1499938964844,282.4747314453125,282.1313171386719,286.4094543457031,284.3539733886719,288.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002759460767265,3.4426556050348717e-10,0.0002759457274805,-0.0006291343597695,0.0,0.1500000059604644,0.0,-0.0015537907602265,60.0,-1.1180530786514282,-0.0,-5.060521335309431e-09,0.0,283.1597595214844,288.6640625,286.4174194335937,286.41632080078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090600,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687316894531,0.0,0.0,2.556480285420548e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17047119140625,0.0,0.0,2.6920966774923727e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728515625,0.0,0.0,1.9883735149051063e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673889160156,0.0,0.0,2.692096859391313e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16717529296875,0.0,0.0,0.000127701438032,289.0048522949219,294.1499938964844,282.4747314453125,282.1313171386719,286.4094543457031,284.3539733886719,288.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002759460767265,3.4426556050348717e-10,0.0002759457274805,-0.0006291343597695,0.0,0.1500000059604644,0.0,-0.0015537907602265,60.0,-1.1180530786514282,-0.0,-5.060521335309431e-09,0.0,283.1597595214844,288.6640625,286.4174194335937,286.41632080078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090660,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703186035156,0.0,0.0,2.09284589800518e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17205810546875,0.0,0.0,2.20386718865484e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745910644531,0.0,0.0,1.6277690519928e-05,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688842773437,0.0,0.0,2.2038673705537803e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687316894531,0.0,0.0,0.0001045419412548,289.0057983398437,294.1499938964844,282.4389953613281,282.1043395996094,286.4011535644531,284.354736328125,288.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000215821666643,2.7173485683817944e-10,0.0002158213901566,-0.0004985742853023,0.0,0.1500000059604644,0.0,-0.00121676386334,60.0,-0.882558286190033,-0.0,-3.3914422381542413e-09,0.0,283.1597595214844,288.6640625,286.4180603027344,286.41632080078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090720,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703186035156,0.0,0.0,2.09284589800518e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17205810546875,0.0,0.0,2.20386718865484e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745910644531,0.0,0.0,1.6277690519928e-05,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688842773437,0.0,0.0,2.2038673705537803e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687316894531,0.0,0.0,0.0001045419412548,289.0057983398437,294.1499938964844,282.4389953613281,282.1043395996094,286.4011535644531,284.354736328125,288.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000215821666643,2.7173485683817944e-10,0.0002158213901566,-0.0004985742853023,0.0,0.1500000059604644,0.0,-0.00121676386334,60.0,-0.882558286190033,-0.0,-3.3914422381542413e-09,0.0,283.1597595214844,288.6640625,286.4180603027344,286.41632080078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090780,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715393066406,0.0,0.0,1.5645864550606348e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732788085937,0.0,0.0,1.6475845768582076e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17584228515625,0.0,0.0,1.2169005458417814e-05,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700439453125,0.0,0.0,1.647584758757148e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.169921875,0.0,0.0,7.815429853508249e-05,289.0071105957031,294.1499938964844,282.4112243652344,282.0828552246094,286.39874267578125,284.3581848144531,288.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001667360047576,2.085446260124968e-10,0.0001667358010308,-0.000381531601306,0.0,0.1500000059604644,0.0,-0.0009391763596795,60.0,-0.7552924752235413,-0.0,-1.895435364218656e-09,0.0,283.1597595214844,288.6640625,286.4185485839844,286.41632080078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090840,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717224121094,0.0,0.0,1.4558699149347376e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734619140625,0.0,0.0,1.5331010217778385e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.176025390625,0.0,0.0,1.1323432772769593e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17022705078125,0.0,0.0,1.5331010217778385e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17010498046875,0.0,0.0,7.272368384292349e-05,289.0073547363281,294.1499938964844,282.4043884277344,282.0774841308594,286.3983764648437,284.35894775390625,288.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551503955852,1.9405391182836238e-10,0.0001551502064103,-0.0003550208639353,0.0,0.1500000059604644,0.0,-0.0008739178301766,60.0,-0.714905321598053,-0.0,-1.641175306765774e-09,0.0,283.1597595214844,288.6640625,286.4186706542969,286.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090900,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722717285156,0.0,0.0,1.195899039885262e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17401123046875,0.0,0.0,1.2593391147674993e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766052246094,0.0,0.0,9.301436875830404e-06,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1707458496094,0.0,0.0,1.2593392057169694e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.170654296875,0.0,0.0,5.973760926281102e-05,289.008056640625,294.1499938964844,282.3874816894531,282.0640869140625,286.3977355957031,284.36065673828125,288.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274455280508,1.594021303841231e-10,0.0001274453679798,-0.0002916255907621,0.0,0.1500000059604644,0.0,-0.0007178641390055,60.0,-0.6127534508705139,-0.0,-1.1073855166188196e-09,0.0,283.1597595214844,288.6640625,286.41900634765625,286.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090960,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.172607421875,0.0,0.0,9.702717761683743e-06,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1743469238281,0.0,0.0,1.0217428098258097e-05,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1769714355469,0.0,0.0,7.546558208559873e-06,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17108154296875,0.0,0.0,1.0217429007752798e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709899902344,0.0,0.0,4.846706360694952e-05,289.0085144042969,294.1499938964844,282.370849609375,282.0507202148437,286.3973693847656,284.3619384765625,288.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034009619615,1.2932835358192563e-10,0.0001034008309943,-0.0002366057451581,0.0,0.1500000059604644,0.0,-0.0005824279505759,60.0,-0.5147225856781006,-0.0,-7.289481240846382e-10,0.0,283.1597595214844,288.6640625,286.4193115234375,286.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091020,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728820800781,0.0,0.0,6.23395362708834e-06,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17462158203125,0.0,0.0,6.564652267115889e-06,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17724609375,0.0,0.0,4.848630396736553e-06,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1713256835937,0.0,0.0,6.564653176610591e-06,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712646484375,0.0,0.0,3.113987622782588e-05,289.0089111328125,294.1499938964844,282.33837890625,282.0240173339844,286.39697265625,284.3634338378906,288.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.643470260314643e-05,8.309292837127558e-11,6.643461529165506e-05,-0.0001520182122476,0.0,0.1500000059604644,0.0,-0.0003742075641639,60.0,-0.3507778942584991,-0.0,-3.0091021341327457e-10,0.0,283.1597595214844,288.6640625,286.419921875,286.416259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091080,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728820800781,0.0,0.0,6.23395362708834e-06,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17462158203125,0.0,0.0,6.564652267115889e-06,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17724609375,0.0,0.0,4.848630396736553e-06,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1713256835937,0.0,0.0,6.564653176610591e-06,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712646484375,0.0,0.0,3.113987622782588e-05,289.0089111328125,294.1499938964844,282.33837890625,282.0240173339844,286.39697265625,284.3634338378906,288.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.643470260314643e-05,8.309292837127558e-11,6.643461529165506e-05,-0.0001520182122476,0.0,0.1500000059604644,0.0,-0.0003742075641639,60.0,-0.3507778942584991,-0.0,-3.0091021341327457e-10,0.0,283.1597595214844,288.6640625,286.419921875,286.416259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091140,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17303466796875,0.0,0.0,4.210233782941941e-06,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748046875,0.0,0.0,4.433578396856319e-06,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773986816406,0.0,0.0,3.2746261240390595e-06,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714782714844,0.0,0.0,4.43357885160367e-06,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714172363281,0.0,0.0,2.103098086081445e-05,289.0091247558594,294.1499938964844,282.3070068359375,281.9973449707031,286.3968505859375,284.3641052246094,288.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.486804755288176e-05,5.611855424803025e-11,4.486798934522085e-05,-0.0001026686659315,0.0,0.1500000059604644,0.0,-0.0002527288161218,60.0,-0.2384286224842071,-0.0,-1.3725311165391219e-10,0.0,283.1597595214844,288.6640625,286.4205627441406,286.416259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091200,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17303466796875,0.0,0.0,4.210233782941941e-06,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748046875,0.0,0.0,4.433578396856319e-06,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773986816406,0.0,0.0,3.2746261240390595e-06,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714782714844,0.0,0.0,4.43357885160367e-06,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714172363281,0.0,0.0,2.103098086081445e-05,289.0091247558594,294.1499938964844,282.3070068359375,281.9973449707031,286.3968505859375,284.3641052246094,288.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.486804755288176e-05,5.611855424803025e-11,4.486798934522085e-05,-0.0001026686659315,0.0,0.1500000059604644,0.0,-0.0002527288161218,60.0,-0.2384286224842071,-0.0,-1.3725311165391219e-10,0.0,283.1597595214844,288.6640625,286.4205627441406,286.416259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
