time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091260,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731262207031,0.0,0.0,3.012554088854813e-06,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17486572265625,0.0,0.0,3.17236413138744e-06,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.177490234375,0.0,0.0,2.343097548873629e-06,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,3.172364358761115e-06,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715087890625,0.0,0.0,1.504832471255213e-05,289.0092468261719,294.1499938964844,282.2767028808594,281.970703125,286.39678955078125,284.3644714355469,288.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.210443901480176e-05,4.0154535946301806e-11,3.210439899703488e-05,-7.346255733864382e-05,0.0,0.1500000059604644,0.0,-0.0001808350934879,60.0,-0.1680961400270462,-0.0,-7.027153858807367e-11,0.0,283.1597595214844,288.6640625,286.4211730957031,286.4162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091320,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731262207031,0.0,0.0,3.012554088854813e-06,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17486572265625,0.0,0.0,3.17236413138744e-06,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.177490234375,0.0,0.0,2.343097548873629e-06,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,3.172364358761115e-06,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715087890625,0.0,0.0,1.504832471255213e-05,289.0092468261719,294.1499938964844,282.2767028808594,281.970703125,286.39678955078125,284.3644714355469,288.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.210443901480176e-05,4.0154535946301806e-11,3.210439899703488e-05,-7.346255733864382e-05,0.0,0.1500000059604644,0.0,-0.0001808350934879,60.0,-0.1680961400270462,-0.0,-7.027153858807367e-11,0.0,283.1597595214844,288.6640625,286.4211730957031,286.4162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091380,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17315673828125,0.0,0.0,2.2099443413026165e-06,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,2.3271775262401206e-06,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775207519531,0.0,0.0,1.7188456240546657e-06,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716003417969,0.0,0.0,2.327177753613796e-06,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715393066406,0.0,0.0,1.1039125638490075e-05,289.0093078613281,294.1499938964844,282.2474365234375,281.9440612792969,286.3967590332031,284.3646240234375,288.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3551103367935863e-05,2.945645116714246e-11,2.355107426410541e-05,-5.389051148085855e-05,0.0,0.1500000059604644,0.0,-0.000132656583446,60.0,-0.1218398511409759,-0.0,-3.78157297142856e-11,0.0,283.1597595214844,288.6640625,286.4217834472656,286.4162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091440,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17315673828125,0.0,0.0,2.2099443413026165e-06,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,2.3271775262401206e-06,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775207519531,0.0,0.0,1.7188456240546657e-06,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716003417969,0.0,0.0,2.327177753613796e-06,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715393066406,0.0,0.0,1.1039125638490075e-05,289.0093078613281,294.1499938964844,282.2474365234375,281.9440612792969,286.3967590332031,284.3646240234375,288.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3551103367935863e-05,2.945645116714246e-11,2.355107426410541e-05,-5.389051148085855e-05,0.0,0.1500000059604644,0.0,-0.000132656583446,60.0,-0.1218398511409759,-0.0,-3.78157297142856e-11,0.0,283.1597595214844,288.6640625,286.4217834472656,286.4162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091500,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17315673828125,0.0,0.0,1.8624326685312555e-06,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,1.961230964298011e-06,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.448558691663493e-06,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716003417969,0.0,0.0,1.9612311916716862e-06,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715393066406,0.0,0.0,9.303233127866406e-06,289.00933837890625,294.1499938964844,282.2331848144531,281.9307556152344,286.3967590332031,284.3646850585937,288.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.9848534066113643e-05,2.4825270311668035e-11,1.98485104192514e-05,-4.5417615183396265e-05,0.0,0.1500000059604644,0.0,-0.0001118009531637,60.0,-0.102652758359909,-0.0,-2.6857830195958776e-11,0.0,283.1597595214844,288.6640625,286.422119140625,286.4162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091560,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,1.538149831503688e-06,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,1.6197457171074348e-06,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.1963387578362017e-06,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716003417969,0.0,0.0,1.6197458307942725e-06,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715393066406,0.0,0.0,7.683373951294925e-06,289.00933837890625,294.1499938964844,282.2192077636719,281.9174194335937,286.3967590332031,284.3647155761719,288.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6392390534747392e-05,2.0502618700013464e-11,1.6392370525863953e-05,-3.750934047275223e-05,0.0,0.1500000059604644,0.0,-9.233356104232372e-05,60.0,-0.0864132046699523,-0.0,-1.831922460948654e-11,0.0,283.1597595214844,288.6640625,286.42242431640625,286.41619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091620,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,9.57872430262796e-07,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,1.0086856718771742e-06,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,7.45011845992849e-07,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,1.0086856718771742e-06,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,4.784768862009514e-06,289.00933837890625,294.1499938964844,282.1920166015625,281.8907165527344,286.396728515625,284.3647766113281,288.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0207996638200711e-05,1.276761682489358e-11,1.0207983905274888e-05,-2.335827230126597e-05,0.0,0.1500000059604644,0.0,-5.74987061554566e-05,60.0,-0.0575609840452671,-0.0,-7.104361803705883e-12,0.0,283.1597595214844,288.6640625,286.42303466796875,286.41619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091680,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,9.57872430262796e-07,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,1.0086856718771742e-06,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,7.45011845992849e-07,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,1.0086856718771742e-06,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,4.784768862009514e-06,289.00933837890625,294.1499938964844,282.1920166015625,281.8907165527344,286.396728515625,284.3647766113281,288.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0207996638200711e-05,1.276761682489358e-11,1.0207983905274888e-05,-2.335827230126597e-05,0.0,0.1500000059604644,0.0,-5.74987061554566e-05,60.0,-0.0575609840452671,-0.0,-7.104361803705883e-12,0.0,283.1597595214844,288.6640625,286.42303466796875,286.41619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091740,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,5.342438385014248e-07,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,5.625844323731144e-07,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,4.15522976027205e-07,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,5.625844892165333e-07,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,2.668657543836161e-06,289.00933837890625,294.1499938964844,282.1658630371094,281.86395263671875,286.396728515625,284.3647766113281,288.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.693452294508461e-06,7.121061986609112e-12,5.693445473298198e-06,-1.3027916793362238e-05,0.0,0.1500000059604644,0.0,-3.206956898793578e-05,60.0,-0.0361707434058189,-0.0,-2.209982414083656e-12,0.0,283.1597595214844,288.6640625,286.4236755371094,286.4161682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091800,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,5.342438385014248e-07,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,5.625844323731144e-07,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,4.15522976027205e-07,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,5.625844892165333e-07,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,2.668657543836161e-06,289.00933837890625,294.1499938964844,282.1658630371094,281.86395263671875,286.396728515625,284.3647766113281,288.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.693452294508461e-06,7.121061986609112e-12,5.693445473298198e-06,-1.3027916793362238e-05,0.0,0.1500000059604644,0.0,-3.206956898793578e-05,60.0,-0.0361707434058189,-0.0,-2.209982414083656e-12,0.0,283.1597595214844,288.6640625,286.4236755371094,286.4161682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091860,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.525761431115825e-07,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.6597479063639184e-07,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.964480986771377e-07,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.659748190581013e-07,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2616695812539549e-06,289.00933837890625,294.1499938964844,282.14068603515625,281.8370666503906,286.396728515625,284.3647766113281,288.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.691744839466992e-06,3.366690606854128e-12,2.69174142886186e-06,-6.159301847219467e-06,0.0,0.1500000059604644,0.0,-1.5161815099418163e-05,60.0,-0.0210474040359258,-0.0,-4.939629434652648e-13,0.0,283.1597595214844,288.6640625,286.4242858886719,286.4161682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091920,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.525761431115825e-07,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.6597479063639184e-07,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.964480986771377e-07,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.659748190581013e-07,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2616695812539549e-06,289.00933837890625,294.1499938964844,282.14068603515625,281.8370666503906,286.396728515625,284.3647766113281,288.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.691744839466992e-06,3.366690606854128e-12,2.69174142886186e-06,-6.159301847219467e-06,0.0,0.1500000059604644,0.0,-1.5161815099418163e-05,60.0,-0.0210474040359258,-0.0,-4.939629434652648e-13,0.0,283.1597595214844,288.6640625,286.4242858886719,286.4161682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091980,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,1.0515333315197497e-07,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,1.1073151284790585e-07,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,8.178592736385326e-08,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,1.107315199533332e-07,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,5.252624646345794e-07,289.00933837890625,294.1499938964844,282.119384765625,281.8133544921875,286.396728515625,284.3647766113281,288.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1206607268832158e-06,1.4016380287321106e-12,1.1206593626411632e-06,-2.564301212260034e-06,0.0,0.1500000059604644,0.0,-6.312344339676201e-06,60.0,-0.011812581680715,-0.0,-8.561618617839926e-14,0.0,283.1597595214844,288.6640625,286.4248352050781,286.4161682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092040,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,9.624589836221277e-08,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,1.0135155292800849e-07,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,7.485792252737157e-08,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,1.0135156003343584e-07,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,4.807679943041876e-07,289.00933837890625,294.1499938964844,282.1165466308594,281.8100891113281,286.396728515625,284.3647766113281,288.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.025732444759342e-06,1.2829078077647438e-12,1.025731194204127e-06,-2.347085683140904e-06,0.0,0.1500000059604644,0.0,-5.77764876652509e-06,60.0,-0.0110560683533549,-0.0,-7.172561156121304e-14,0.0,283.1597595214844,288.6640625,286.4248962402344,286.4161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092100,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,3.985515562021647e-08,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,4.1969393294039043e-08,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,3.0998453581787544e-08,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,4.196939684675272e-08,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.990846811850133e-07,289.00933837890625,294.1499938964844,282.1048278808594,281.79656982421875,286.396728515625,284.3647766113281,288.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.253429324307945e-07,5.318687656095944e-13,4.253424208400247e-07,-9.72885004557611e-07,0.0,0.1500000059604644,0.0,-2.3957400117069483e-06,60.0,-0.0067319390363991,-0.0,-1.2299255513245448e-14,0.0,283.1597595214844,288.6640625,286.4252319335937,286.4161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092160,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.357691286647423e-08,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.4827622624457035e-08,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.8337598106654696e-08,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.482762440081388e-08,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.1777151343039804e-07,289.00933837890625,294.1499938964844,282.0933837890625,281.7829895019531,286.396728515625,284.3647766113281,288.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.516792676487967e-07,3.1467385121219937e-13,2.5167895500999293e-07,-5.75623403165082e-07,0.0,0.1500000059604644,0.0,-1.4175602700561285e-06,60.0,-0.0047748759388923,-0.0,-4.304113218178002e-15,0.0,283.1597595214844,288.6640625,286.425537109375,286.4161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092220,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,1.7972960897338901e-09,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,1.892639156508835e-09,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.397897020360972e-09,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,1.89263937855344e-09,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,8.977862897552313e-09,289.00933837890625,294.1499938964844,282.0711975097656,281.7557067871094,286.396728515625,284.3647766113281,288.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9161694453373457e-08,2.3957291838826343e-14,1.9161671360734545e-08,-4.384116891742451e-08,0.0,0.1500000059604644,0.0,-1.0793155524879697e-07,60.0,-0.0017676975112408,-0.0,-2.501203755383346e-17,0.0,283.1597595214844,288.6640625,286.4261474609375,286.4161071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092280,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,1.7972960897338901e-09,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,1.892639156508835e-09,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.397897020360972e-09,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,1.89263937855344e-09,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,8.977862897552313e-09,289.00933837890625,294.1499938964844,282.0711975097656,281.7557067871094,286.396728515625,284.3647766113281,288.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9161694453373457e-08,2.3957291838826343e-14,1.9161671360734545e-08,-4.384116891742451e-08,0.0,0.1500000059604644,0.0,-1.0793155524879697e-07,60.0,-0.0017676975112408,-0.0,-2.501203755383346e-17,0.0,283.1597595214844,288.6640625,286.4261474609375,286.4161071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092340,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,6.487251846820641e-10,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,6.831387677763701e-10,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,5.045640016909655e-10,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,6.831388232875212e-10,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,3.240515189517623e-09,289.00933837890625,294.1499938964844,282.04998779296875,281.7282409667969,286.396728515625,284.3647766113281,288.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.959155918195847e-09,8.685441112794758e-15,6.95914748050086e-09,-1.589371834143094e-08,0.0,0.1500000059604644,0.0,-3.918830770999193e-08,60.0,-0.0009649054845795,-0.0,-3.2586017157411445e-18,0.0,283.1597595214844,288.6640625,286.4267578125,286.4161071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092400,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,6.487251846820641e-10,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,6.831387677763701e-10,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,5.045640016909655e-10,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,6.831388232875212e-10,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,3.240515189517623e-09,289.00933837890625,294.1499938964844,282.04998779296875,281.7282409667969,286.396728515625,284.3647766113281,288.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.959155918195847e-09,8.685441112794758e-15,6.95914748050086e-09,-1.589371834143094e-08,0.0,0.1500000059604644,0.0,-3.918830770999193e-08,60.0,-0.0009649054845795,-0.0,-3.2586017157411445e-18,0.0,283.1597595214844,288.6640625,286.4267578125,286.4161071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092460,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,1.9927322292279115e-10,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.0984428084069864e-10,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.5499028449550423e-10,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.098442947184864e-10,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,9.954106428011755e-10,289.00933837890625,294.1499938964844,282.0292358398437,281.7006530761719,286.396728515625,284.3647766113281,288.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.166222090593804e-09,2.691618078797648e-15,2.166219426058546e-09,-4.928780938939781e-09,0.0,0.1500000059604644,0.0,-1.2194504961371422e-08,60.0,-0.0005327812395989,-0.0,-3.07473502690588e-19,0.0,283.1597595214844,288.6640625,286.4273986816406,286.41607666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092520,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,1.9927322292279115e-10,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.0984428084069864e-10,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.5499028449550423e-10,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.098442947184864e-10,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,9.954106428011755e-10,289.00933837890625,294.1499938964844,282.0292358398437,281.7006530761719,286.396728515625,284.3647766113281,288.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.166222090593804e-09,2.691618078797648e-15,2.166219426058546e-09,-4.928780938939781e-09,0.0,0.1500000059604644,0.0,-1.2194504961371422e-08,60.0,-0.0005327812395989,-0.0,-3.07473502690588e-19,0.0,283.1597595214844,288.6640625,286.4273986816406,286.41607666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092580,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,6.062612911694741e-11,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,6.384222317468158e-11,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,4.7153655979848004e-11,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,6.384223011357548e-11,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,3.0283994756352683e-10,289.00933837890625,294.1499938964844,282.0083923339844,281.6729431152344,286.396728515625,284.3647766113281,288.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.563616317123431e-10,8.441025838337149e-16,6.563607990450745e-10,-1.496926915756091e-09,0.0,0.1500000059604644,0.0,-3.710738383233547e-09,60.0,-0.0002925049921032,-0.0,-2.845964334454989e-20,0.0,283.1597595214844,288.6640625,286.4280090332031,286.41607666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092640,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,6.062612911694741e-11,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,6.384222317468158e-11,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,4.7153655979848004e-11,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,6.384223011357548e-11,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,3.0283994756352683e-10,289.00933837890625,294.1499938964844,282.0083923339844,281.6729431152344,286.396728515625,284.3647766113281,288.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.563616317123431e-10,8.441025838337149e-16,6.563607990450745e-10,-1.496926915756091e-09,0.0,0.1500000059604644,0.0,-3.710738383233547e-09,60.0,-0.0002925049921032,-0.0,-2.845964334454989e-20,0.0,283.1597595214844,288.6640625,286.4280090332031,286.41607666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092700,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,3.5045483876006145e-11,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,3.6904576616869627e-11,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,2.7257598955721107e-11,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,3.6904580086316585e-11,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.7505936977801895e-10,289.00933837890625,294.1499938964844,281.9979553222656,281.6590576171875,286.396728515625,284.3647766113281,288.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.7789951723432575e-10,4.64267863994265e-16,3.778990453895403e-10,-8.6135942822807e-10,0.0,0.1500000059604644,0.0,-2.1245796233415604e-09,60.0,-0.0002253917336929,-0.0,-9.509855587832776e-21,0.0,283.1597595214844,288.6640625,286.4283142089844,286.41607666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092760,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,1.995290391243465e-11,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.101136625798361e-11,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.5518924686985788e-11,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.1011367992707086e-11,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,9.966884262357918e-11,289.00933837890625,294.1499938964844,281.98748779296875,281.6451416015625,286.396728515625,284.3647766113281,288.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1648625947445763e-10,2.9566161479944184e-16,2.1648595416312588e-10,-4.949409215804224e-10,0.0,0.1500000059604644,0.0,-1.236912794411182e-09,60.0,-0.0001741016312735,-0.0,-3.0826341574693e-21,0.0,283.1597595214844,288.6640625,286.4286193847656,286.4160461425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092820,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,5.627741762187499e-12,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,5.92628246823268e-12,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,4.377132770821968e-12,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,5.926283335594418e-12,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,2.8111724753587808e-11,289.00933837890625,294.1499938964844,281.966552734375,281.61724853515625,286.396728515625,284.3647766113281,288.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.032834648506125e-11,1.0082808227129784e-16,6.032824934054659e-11,-1.3887793692823888e-10,0.0,0.1500000059604644,0.0,-3.4924596548080444e-10,60.0,-9.32912589632906e-05,-0.0,-2.4523257113910625e-22,0.0,283.1597595214844,288.6640625,286.42926025390625,286.4160461425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092880,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,5.627741762187499e-12,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,5.92628246823268e-12,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,4.377132770821968e-12,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,5.926283335594418e-12,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,2.8111724753587808e-11,289.00933837890625,294.1499938964844,281.966552734375,281.61724853515625,286.396728515625,284.3647766113281,288.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.032834648506125e-11,1.0082808227129784e-16,6.032824934054659e-11,-1.3887793692823888e-10,0.0,0.1500000059604644,0.0,-3.4924596548080444e-10,60.0,-9.32912589632906e-05,-0.0,-2.4523257113910625e-22,0.0,283.1597595214844,288.6640625,286.42926025390625,286.4160461425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092940,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,1.53483877083499e-12,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,1.6162588845416992e-12,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.1937634041003786e-12,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,1.6162589929619164e-12,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,7.6668341814079e-12,289.00933837890625,294.1499938964844,281.945556640625,281.5893249511719,286.396728515625,284.3647766113281,288.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8786420336036613e-11,1.5594023797100704e-17,1.878640472352533e-11,-4.090117133870308e-11,0.0,0.1500000059604644,0.0,-1.0186340659856795e-10,60.0,-5.0778915465343744e-05,-0.0,-1.8240437858694656e-23,0.0,283.1597595214844,288.6640625,286.42987060546875,286.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093000,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,1.53483877083499e-12,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,1.6162588845416992e-12,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.1937634041003786e-12,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,1.6162589929619164e-12,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,7.6668341814079e-12,289.00933837890625,294.1499938964844,281.945556640625,281.5893249511719,286.396728515625,284.3647766113281,288.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8786420336036613e-11,1.5594023797100704e-17,1.878640472352533e-11,-4.090117133870308e-11,0.0,0.1500000059604644,0.0,-1.0186340659856795e-10,60.0,-5.0778915465343744e-05,-0.0,-1.8240437858694656e-23,0.0,283.1597595214844,288.6640625,286.42987060546875,286.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093060,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,5.116128874715908e-13,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,5.387529615138997e-13,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,3.979211437351443e-13,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,5.387530157240087e-13,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,2.5556113215224885e-12,289.00933837890625,294.1499938964844,281.924560546875,281.5613098144531,286.396728515625,284.3647766113281,288.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.731518558371729e-12,-1.7830113333067206e-19,5.731518558371729e-12,-1.2490360308536896e-11,0.0,0.1500000059604644,0.0,-2.9103830456733704e-11,60.0,-2.834027327480726e-05,-0.0,-2.0267154052839512e-24,0.0,283.1597595214844,288.6640625,286.43048095703125,286.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093120,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,5.116128874715908e-13,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,5.387529615138997e-13,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,3.979211437351443e-13,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,5.387530157240087e-13,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,2.5556113215224885e-12,289.00933837890625,294.1499938964844,281.924560546875,281.5613098144531,286.396728515625,284.3647766113281,288.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.731518558371729e-12,-1.7830113333067206e-19,5.731518558371729e-12,-1.2490360308536896e-11,0.0,0.1500000059604644,0.0,-2.9103830456733704e-11,60.0,-2.834027327480726e-05,-0.0,-2.0267154052839512e-24,0.0,283.1597595214844,288.6640625,286.43048095703125,286.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093180,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.9043884277344,281.5343933105469,286.396728515625,284.3647766113281,288.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.187326704651161e-12,-4.0748596151005626e-18,3.187330607778982e-12,-4.790426735845621e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-1.6899943148018792e-05,-0.0,-1.575663300897911e-33,0.0,283.1597595214844,288.6640625,286.4310913085937,286.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093240,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,-2.558064437357954e-13,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,-2.693764807569499e-13,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,-1.9896057186757218e-13,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,-2.6937650786200433e-13,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,-1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.9035339355469,281.53326416015625,286.396728515625,284.3647766113281,288.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.242983789494836e-12,-4.6932726623447014e-18,3.2429885599843944e-12,-3.108950163283053e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-1.6424181012553163e-05,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4310913085937,286.4159851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093300,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.8930358886719,281.51922607421875,286.396728515625,284.3647766113281,288.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734592286725513e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.3220706932770554e-05,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.431396484375,286.4159851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093360,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.8825378417969,281.50518798828125,286.396728515625,284.3647766113281,288.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345927003158196e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.078560671885498e-05,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4317321777344,286.4159851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093420,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.8615417480469,281.4770812988281,286.396728515625,284.3647766113281,288.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345927003158196e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.92811636326951e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4323425292969,286.4159545898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093480,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.8615417480469,281.4770812988281,286.396728515625,284.3647766113281,288.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345927003158196e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.92811636326951e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4323425292969,286.4159545898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
