time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093540,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.8406066894531,281.4489440917969,286.396728515625,284.3647766113281,288.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345927003158196e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.802797775482759e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4329528808594,286.4159545898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093600,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.8406066894531,281.4489440917969,286.396728515625,284.3647766113281,288.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345927003158196e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.802797775482759e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4329528808594,286.4159545898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093660,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.8197021484375,281.4208068847656,286.396728515625,284.3647766113281,288.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345927003158196e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.586670572985895e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4335632324219,286.4159545898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093720,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.8197021484375,281.4208068847656,286.396728515625,284.3647766113281,288.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345927003158196e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.586670572985895e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4335632324219,286.4159545898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093780,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.7988586425781,281.3926696777344,286.396728515625,284.3647766113281,288.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345927003158196e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.858488187484909e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4341735839844,286.4159240722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093840,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.7988586425781,281.3926696777344,286.396728515625,284.3647766113281,288.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345927003158196e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.858488187484909e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4341735839844,286.4159240722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093900,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.7884826660156,281.37860107421875,286.396728515625,284.3647766113281,288.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734593113906125e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.62760954683472e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4345092773437,286.4159240722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093960,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.7781066894531,281.3645324707031,286.396728515625,284.3647766113281,288.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345939410867384e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.438333922327729e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.434814453125,286.4159240722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094020,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.7574462890625,281.3363952636719,286.396728515625,284.3647766113281,288.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345939410867384e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.109948354700464e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4354248046875,286.4158935546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094080,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.7574462890625,281.3363952636719,286.396728515625,284.3647766113281,288.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345939410867384e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.109948354700464e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4354248046875,286.4158935546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094140,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.73687744140625,281.3083190917969,286.396728515625,284.3647766113281,288.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345939410867384e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.8765418872135344e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.43603515625,286.4158935546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094200,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.73687744140625,281.3083190917969,286.396728515625,284.3647766113281,288.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345939410867384e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.8765418872135344e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.43603515625,286.4158935546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094260,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.7164001464844,281.2802734375,286.396728515625,284.3647766113281,288.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345939410867384e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.6990163658192614e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4366455078125,286.4158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094320,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.7164001464844,281.2802734375,286.396728515625,284.3647766113281,288.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345939410867384e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.6990163658192614e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4366455078125,286.4158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094380,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.69610595703125,281.25225830078125,286.396728515625,284.3647766113281,288.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734593527496432e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.5559894563921262e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.437255859375,286.4158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094440,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.69610595703125,281.25225830078125,286.396728515625,284.3647766113281,288.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734593527496432e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.5559894563921262e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.437255859375,286.4158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094500,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.6859741210937,281.23828125,286.396728515625,284.3647766113281,288.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734593527496432e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.4714850067321097e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.43756103515625,286.41583251953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094560,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.6759033203125,281.2243347167969,286.396728515625,284.3647766113281,288.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345947682673494e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.4200672922015656e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4378662109375,286.41583251953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094620,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.6558837890625,281.1964416503906,286.396728515625,284.3647766113281,288.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345947682673494e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.320556407335971e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4384765625,286.41583251953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094680,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.6558837890625,281.1964416503906,286.396728515625,284.3647766113281,288.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345947682673494e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.320556407335971e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4384765625,286.41583251953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094740,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.63604736328125,281.16864013671875,286.396728515625,284.3647766113281,288.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345947682673494e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.2301541119086323e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4391174316406,286.4158020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094800,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.63604736328125,281.16864013671875,286.396728515625,284.3647766113281,288.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345947682673494e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.2301541119086323e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4391174316406,286.4158020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094860,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.61639404296875,281.14093017578125,286.396728515625,284.3647766113281,288.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345947682673494e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.1472436654003104e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4397277832031,286.4158020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094920,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.61639404296875,281.14093017578125,286.396728515625,284.3647766113281,288.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345947682673494e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.1472436654003104e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4397277832031,286.4158020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094980,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.596923828125,281.1133117675781,286.396728515625,284.3647766113281,288.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345947682673494e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.0707547062338565e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4403381347656,286.415771484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095040,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.596923828125,281.1133117675781,286.396728515625,284.3647766113281,288.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345947682673494e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.0707547062338565e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4403381347656,286.415771484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095100,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.5872497558594,281.0995178222656,286.396728515625,284.3647766113281,288.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734595595447964e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.0353224979553488e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4406433105469,286.415771484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095160,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.5776672363281,281.0857849121094,286.396728515625,284.3647766113281,288.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734596422628575e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.0013931159846834e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4409484863281,286.415771484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095220,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.5586242675781,281.0583801269531,286.396728515625,284.3647766113281,288.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,2.179342860689215e-12,-8.775915633419081e-18,-2.1793339702314007e-12,2.202057980404959e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,-9.370640441375144e-07,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4415588378906,286.4157409667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095280,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.5586242675781,281.0583801269531,286.396728515625,284.3647766113281,288.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,2.179342860689215e-12,-8.775915633419081e-18,-2.1793339702314007e-12,2.202057980404959e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,-9.370640441375144e-07,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4415588378906,286.4157409667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095340,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.53985595703125,281.0310974121094,286.396728515625,284.3647766113281,288.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734596009038269e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.754219606998959e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4421691894531,286.4157409667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095400,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.53985595703125,281.0310974121094,286.396728515625,284.3647766113281,288.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734596009038269e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.754219606998959e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4421691894531,286.4157409667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095460,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.5213317871094,281.0039367675781,286.396728515625,284.3647766113281,288.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,2.179342860689215e-12,-8.775915633419081e-18,-2.1793339702314007e-12,2.202057980404959e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,-8.194044767151354e-07,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4427795410156,286.41571044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095520,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.5213317871094,281.0039367675781,286.396728515625,284.3647766113281,288.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,2.179342860689215e-12,-8.775915633419081e-18,-2.1793339702314007e-12,2.202057980404959e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,-8.194044767151354e-07,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4427795410156,286.41571044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095580,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.5030517578125,280.9769287109375,286.396728515625,284.3647766113281,288.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734596009038269e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-7.653224542991666e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4433898925781,286.41571044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095640,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.5030517578125,280.9769287109375,286.396728515625,284.3647766113281,288.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734596009038269e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-7.653224542991666e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4433898925781,286.41571044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095700,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.4940185546875,280.9634704589844,286.396728515625,284.3647766113281,288.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116182961794131e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-8.277387451016693e-07,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4436950683594,286.4156799316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095760,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,-2.558064437357954e-13,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,-2.693764807569499e-13,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,-1.9896057186757218e-13,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,-2.6937650786200433e-13,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,-1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.4850769042969,280.9500732421875,286.396728515625,284.3647766113281,288.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.242983789494836e-12,-4.693277625428376e-18,3.2429885599843944e-12,-3.108950163283053e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-7.876839731579821e-07,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4440002441406,286.4156799316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095820,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.4673767089844,280.9233703613281,286.396728515625,284.3647766113281,288.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345968362188816e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-7.128117545107671e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4446105957031,286.4156799316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095880,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.4673767089844,280.9233703613281,286.396728515625,284.3647766113281,288.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345968362188816e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-7.128117545107671e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4446105957031,286.4156799316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095940,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.45001220703125,280.8968505859375,286.396728515625,284.3647766113281,288.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345968362188816e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.6498985360158258e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4452209472656,286.4156494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
