time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096000,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.45001220703125,280.8968505859375,286.396728515625,284.3647766113281,288.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345968362188816e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.6498985360158258e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4452209472656,286.4156494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096060,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.4328308105469,280.87030029296875,286.396728515625,284.3647766113281,288.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345968362188816e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.228359335276764e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4458312988281,286.4156494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096120,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.4328308105469,280.87030029296875,286.396728515625,284.3647766113281,288.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345968362188816e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.228359335276764e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4458312988281,286.4156494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096180,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.4157409667969,280.8435974121094,286.396728515625,284.3647766113281,288.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116183788974744e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-2.603244183774222e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4464416503906,286.4156188964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096240,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.4157409667969,280.8435974121094,286.396728515625,284.3647766113281,288.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116183788974744e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-2.603244183774222e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4464416503906,286.4156188964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096300,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.4072265625,280.8302001953125,286.396728515625,284.3647766113281,288.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.187326704651161e-12,-4.074864578184238e-18,3.187330607778982e-12,-4.790426735845621e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-9.481605047767516e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4467468261719,286.4156188964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096360,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.3987121582031,280.8167419433594,286.396728515625,284.3647766113281,288.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.11618420256505e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-7.92695936979726e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4470520019531,286.4156188964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096420,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.3817749023437,280.7897644042969,286.396728515625,284.3647766113281,288.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116182548203826e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-5.211452389630722e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4476623535156,286.41558837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096480,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.3817749023437,280.7897644042969,286.396728515625,284.3647766113281,288.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116182548203826e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-5.211452389630722e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4476623535156,286.41558837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096540,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.36492919921875,280.7626647949219,286.396728515625,284.3647766113281,288.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734595595447964e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.4313472951907897e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4482727050781,286.41558837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096600,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.36492919921875,280.7626647949219,286.396728515625,284.3647766113281,288.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734595595447964e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.4313472951907897e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4482727050781,286.41558837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096660,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.3481140136719,280.7354431152344,286.396728515625,284.3647766113281,288.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116182548203826e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-2.8777301395166432e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4488830566406,286.4155578613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096720,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.3481140136719,280.7354431152344,286.396728515625,284.3647766113281,288.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116182548203826e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-2.8777301395166432e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4488830566406,286.4155578613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096780,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.33135986328125,280.7081298828125,286.396728515625,284.3647766113281,288.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.1161808938426e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-1.938001787493704e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4494934082031,286.4155578613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096840,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.33135986328125,280.7081298828125,286.396728515625,284.3647766113281,288.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.1161808938426e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-1.938001787493704e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4494934082031,286.4155578613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096900,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,5.116128874715908e-13,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,5.387529615138997e-13,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,3.979211437351443e-13,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,5.387530157240087e-13,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,2.5556113215224885e-12,289.00933837890625,294.1499938964844,281.3230285644531,280.6944580078125,286.396728515625,284.3647766113281,288.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.2050613208513554e-13,-5.4977678465984615e-18,4.205116344111609e-13,-3.8163994534046175e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-1.9271626570116496e-06,-0.0,-2.0267154052839512e-24,0.0,283.1597595214844,288.6640625,286.4497985839844,286.41552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096960,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.3146667480469,280.6807556152344,286.396728515625,284.3647766113281,288.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.187326704651161e-12,-4.074860855871482e-18,3.187330607778982e-12,-4.790426735845621e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-1.6203640598178026e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4501037597656,286.41552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097020,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,5.116128874715908e-13,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,5.387529615138997e-13,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,3.979211437351443e-13,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,5.387530157240087e-13,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,2.5556113215224885e-12,289.00933837890625,294.1499938964844,281.29803466796875,280.6533203125,286.396728515625,284.3647766113281,288.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,2.234999945532889e-12,-8.157499691042799e-18,-2.234991922436813e-12,5.205814078423909e-13,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,-1.1182102070961264e-06,-0.0,-2.0267154052839512e-24,0.0,283.1597595214844,288.6640625,286.4507141113281,286.41552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097080,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,5.116128874715908e-13,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,5.387529615138997e-13,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,3.979211437351443e-13,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,5.387530157240087e-13,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,2.5556113215224885e-12,289.00933837890625,294.1499938964844,281.29803466796875,280.6533203125,286.396728515625,284.3647766113281,288.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,2.234999945532889e-12,-8.157499691042799e-18,-2.234991922436813e-12,5.205814078423909e-13,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,-1.1182102070961264e-06,-0.0,-2.0267154052839512e-24,0.0,283.1597595214844,288.6640625,286.4507141113281,286.41552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097140,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.28143310546875,280.6258544921875,286.396728515625,284.3647766113281,288.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116179653071682e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-8.068574288699892e-07,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4513244628906,286.4154968261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097200,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.28143310546875,280.6258544921875,286.396728515625,284.3647766113281,288.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116179653071682e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-8.068574288699892e-07,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4513244628906,286.4154968261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097260,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.2648620605469,280.5983581542969,286.396728515625,284.3647766113281,288.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116179239481375e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-6.080862817725574e-07,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.451904296875,286.4154968261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097320,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.2648620605469,280.5983581542969,286.396728515625,284.3647766113281,288.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116179239481375e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-6.080862817725574e-07,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.451904296875,286.4154968261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097380,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.24835205078125,280.57086181640625,286.396728515625,284.3647766113281,288.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734592286725513e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.769916017721698e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4525146484375,286.4154663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097440,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.24835205078125,280.57086181640625,286.396728515625,284.3647766113281,288.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734592286725513e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.769916017721698e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4525146484375,286.4154663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097500,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,-2.558064437357954e-13,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,-2.693764807569499e-13,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,-1.9896057186757218e-13,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,-2.6937650786200433e-13,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,-1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.2400817871094,280.5570983886719,286.396728515625,284.3647766113281,288.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.242983789494836e-12,-4.693273075935007e-18,3.2429885599843944e-12,-3.108950163283053e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-4.327468445808336e-07,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.45281982421875,286.4154663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097560,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.2318420410156,280.5433654785156,286.396728515625,284.3647766113281,288.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345927003158196e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.805093342634791e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.453125,286.4154663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097620,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.2153625488281,280.515869140625,286.396728515625,284.3647766113281,288.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734592286725513e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.3860695844414297e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4537353515625,286.4154357910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097680,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.2153625488281,280.515869140625,286.396728515625,284.3647766113281,288.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734592286725513e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.3860695844414297e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4537353515625,286.4154357910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097740,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,-2.558064437357954e-13,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,-2.693764807569499e-13,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,-1.9896057186757218e-13,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,-2.6937650786200433e-13,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,-1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.1988830566406,280.4884338378906,286.396728515625,284.3647766113281,288.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.874777118768104e-13,-7.353005333969649e-18,5.874850844515833e-13,1.2280305895437382e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-9.526396524961456e-07,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.454345703125,286.4154357910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097800,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,-2.558064437357954e-13,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,-2.693764807569499e-13,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,-1.9896057186757218e-13,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,-2.6937650786200433e-13,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,-1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.1988830566406,280.4884338378906,286.396728515625,284.3647766113281,288.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.874777118768104e-13,-7.353005333969649e-18,5.874850844515833e-13,1.2280305895437382e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-9.526396524961456e-07,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.454345703125,286.4154357910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097860,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.1824035644531,280.4610595703125,286.396728515625,284.3647766113281,288.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734591873135206e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.874782118553412e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4549560546875,286.4154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097920,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.1824035644531,280.4610595703125,286.396728515625,284.3647766113281,288.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734591873135206e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.874782118553412e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4549560546875,286.4154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097980,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.1659545898437,280.4337463378906,286.396728515625,284.3647766113281,288.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734591873135206e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.088369109922496e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.45556640625,286.4154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098040,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.1659545898437,280.4337463378906,286.396728515625,284.3647766113281,288.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734591873135206e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.088369109922496e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.45556640625,286.4154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098100,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.1577453613281,280.4201354980469,286.396728515625,284.3647766113281,288.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734591873135206e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.578290659334016e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.45587158203125,286.4154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098160,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.1495056152344,280.4065246582031,286.396728515625,284.3647766113281,288.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734591873135206e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.181841350397008e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4561462402344,286.4153747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098220,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.133056640625,280.37939453125,286.396728515625,284.3647766113281,288.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734591873135206e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.538095316140243e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4567565917969,286.4153747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098280,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.133056640625,280.37939453125,286.396728515625,284.3647766113281,288.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734591873135206e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.538095316140243e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4567565917969,286.4153747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098340,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.1165771484375,280.3523864746094,286.396728515625,284.3647766113281,288.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734591873135206e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.11910233360868e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4573669433594,286.41534423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
