time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098400,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.1165771484375,280.3523864746094,286.396728515625,284.3647766113281,288.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734591873135206e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.11910233360868e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4573669433594,286.41534423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098460,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.1000671386719,280.3255310058594,286.396728515625,284.3647766113281,288.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734591873135206e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.8333217610688735e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4579772949219,286.41534423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098520,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.1000671386719,280.3255310058594,286.396728515625,284.3647766113281,288.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734591873135206e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.8333217610688735e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4579772949219,286.41534423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098580,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.08355712890625,280.2987976074219,286.396728515625,284.3647766113281,288.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734591873135206e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.6233698829637433e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4585876464844,286.4153137207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098640,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.08355712890625,280.2987976074219,286.396728515625,284.3647766113281,288.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734591873135206e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.6233698829637433e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4585876464844,286.4153137207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098700,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.0752868652344,280.2854919433594,286.396728515625,284.3647766113281,288.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734592286725513e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.1026550964743365e-05,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4588623046875,286.4153137207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098760,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.0670166015625,280.2722473144531,286.396728515625,284.3647766113281,288.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345927003158196e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.0165902242297307e-05,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.45916748046875,286.4153137207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098820,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.0504455566406,280.2458801269531,286.396728515625,284.3647766113281,288.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345927003158196e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.430824431736255e-05,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.45977783203125,286.415283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098880,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.0504455566406,280.2458801269531,286.396728515625,284.3647766113281,288.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345927003158196e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.430824431736255e-05,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.45977783203125,286.415283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098940,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.0338439941406,280.2196960449219,286.396728515625,284.3647766113281,288.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345927003158196e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.0538309652474707e-05,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4603881835937,286.415283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099000,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.0338439941406,280.2196960449219,286.396728515625,284.3647766113281,288.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345927003158196e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.0538309652474707e-05,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4603881835937,286.415283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099060,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.0171813964844,280.1937255859375,286.396728515625,284.3647766113281,288.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345927003158196e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.105714186967816e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.46099853515625,286.4152526855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099120,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,281.0171813964844,280.1937255859375,286.396728515625,284.3647766113281,288.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345927003158196e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.105714186967816e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.46099853515625,286.4152526855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099180,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.00048828125,280.1679992675781,286.396728515625,284.3647766113281,288.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116179653071682e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-6.520759598060977e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4615783691406,286.4152526855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099240,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,281.00048828125,280.1679992675781,286.396728515625,284.3647766113281,288.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116179653071682e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-6.520759598060977e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4615783691406,286.4152526855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099300,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.9920959472656,280.1552429199219,286.396728515625,284.3647766113281,288.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.187326704651161e-12,-4.074860855871482e-18,3.187330607778982e-12,-4.790426735845621e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-1.0439824109198526e-05,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4618835449219,286.4152526855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099360,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.98370361328125,280.1425170898437,286.396728515625,284.3647766113281,288.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.1161808938426e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-8.97742484085029e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4621887207031,286.4152526855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099420,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.9668884277344,280.1172790527344,286.396728515625,284.3647766113281,288.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116180066661987e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-6.140113782748813e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4627990722656,286.41522216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099480,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.9668884277344,280.1172790527344,286.396728515625,284.3647766113281,288.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116180066661987e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-6.140113782748813e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4627990722656,286.41522216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099540,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.95001220703125,280.0923156738281,286.396728515625,284.3647766113281,288.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116180066661987e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-4.263048140273895e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.46337890625,286.41522216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099600,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.95001220703125,280.0923156738281,286.396728515625,284.3647766113281,288.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116180066661987e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-4.263048140273895e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.46337890625,286.41522216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099660,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.9326477050781,280.06756591796875,286.396728515625,284.3647766113281,288.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.187326704651161e-12,-4.074859201510256e-18,3.187330607778982e-12,-4.790426735845621e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-3.02276089314546e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4639892578125,286.4151916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099720,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.9326477050781,280.06756591796875,286.396728515625,284.3647766113281,288.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.187326704651161e-12,-4.074859201510256e-18,3.187330607778982e-12,-4.790426735845621e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-3.02276089314546e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4639892578125,286.4151916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099780,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.9145202636719,280.0428771972656,286.396728515625,284.3647766113281,288.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734591873135206e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.0626521290978417e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.464599609375,286.4151916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099840,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.9145202636719,280.0428771972656,286.396728515625,284.3647766113281,288.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734591873135206e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.0626521290978417e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.464599609375,286.4151916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099900,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.9051818847656,280.0306091308594,286.396728515625,284.3647766113281,288.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345927003158196e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.7284597788602696e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.46490478515625,286.4151611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099960,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,-2.558064437357954e-13,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,-2.693764807569499e-13,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,-1.9896057186757218e-13,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,-2.6937650786200433e-13,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,-1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.89569091796875,280.0183410644531,286.396728515625,284.3647766113281,288.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.242983789494836e-12,-4.693273075935007e-18,3.2429885599843944e-12,-3.108950163283053e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-1.1979372175119352e-05,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4651794433594,286.4151611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100020,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,-2.558064437357954e-13,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,-2.693764807569499e-13,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,-1.9896057186757218e-13,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,-2.6937650786200433e-13,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,-1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.87615966796875,279.99395751953125,286.396728515625,284.3647766113281,288.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.242983789494836e-12,-4.693273075935007e-18,3.2429885599843944e-12,-3.108950163283053e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-7.185410140664317e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4657897949219,286.4151611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100080,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,-2.558064437357954e-13,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,-2.693764807569499e-13,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,-1.9896057186757218e-13,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,-2.6937650786200433e-13,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,-1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.87615966796875,279.99395751953125,286.396728515625,284.3647766113281,288.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.242983789494836e-12,-4.693273075935007e-18,3.2429885599843944e-12,-3.108950163283053e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-7.185410140664317e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4657897949219,286.4151611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100140,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,-2.558064437357954e-13,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,-2.693764807569499e-13,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,-1.9896057186757218e-13,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,-2.6937650786200433e-13,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,-1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.8560485839844,279.96978759765625,286.396728515625,284.3647766113281,288.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.874777118768104e-13,-7.353005333969649e-18,5.874850844515833e-13,1.2280305895437382e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-4.554817678581458e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4664001464844,286.4151306152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100200,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,-2.558064437357954e-13,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,-2.693764807569499e-13,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,-1.9896057186757218e-13,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,-2.6937650786200433e-13,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,-1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.8560485839844,279.96978759765625,286.396728515625,284.3647766113281,288.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.874777118768104e-13,-7.353005333969649e-18,5.874850844515833e-13,1.2280305895437382e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-4.554817678581458e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4664001464844,286.4151306152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100260,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.8354187011719,279.94580078125,286.396728515625,284.3647766113281,288.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734593113906125e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.978470547532197e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.46697998046875,286.4151306152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100320,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.8354187011719,279.94580078125,286.396728515625,284.3647766113281,288.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734593113906125e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.978470547532197e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.46697998046875,286.4151306152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100380,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.8143005371094,279.92205810546875,286.396728515625,284.3647766113281,288.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345927003158196e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.9846374925691634e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.46759033203125,286.41510009765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100440,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.8143005371094,279.92205810546875,286.396728515625,284.3647766113281,288.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345927003158196e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.9846374925691634e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.46759033203125,286.41510009765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100500,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.8036193847656,279.9103088378906,286.396728515625,284.3647766113281,288.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734593113906125e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.6607149291303358e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4678955078125,286.41510009765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.7928161621094,279.89862060546875,286.396728515625,284.3647766113281,288.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345939410867384e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.3992997764944448e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4682006835937,286.41510009765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100620,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,-2.558064437357954e-13,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,-2.693764807569499e-13,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,-1.9896057186757218e-13,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,-2.6937650786200433e-13,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,-1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.7709655761719,279.8754577636719,286.396728515625,284.3647766113281,288.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.874777118768104e-13,-7.353006988330876e-18,5.874850844515833e-13,1.2280305895437382e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-9.504536251370156e-07,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4687805175781,286.4150695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100680,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,-2.558064437357954e-13,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,-2.693764807569499e-13,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,-1.9896057186757218e-13,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,-2.6937650786200433e-13,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,-1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.7709655761719,279.8754577636719,286.396728515625,284.3647766113281,288.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.874777118768104e-13,-7.353006988330876e-18,5.874850844515833e-13,1.2280305895437382e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-9.504536251370156e-07,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4687805175781,286.4150695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100740,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.7488708496094,279.8526611328125,286.396728515625,284.3647766113281,288.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734594354677046e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.525131652779237e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4693908691406,286.4150695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
