time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100800,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.7488708496094,279.8526611328125,286.396728515625,284.3647766113281,288.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734594354677046e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.525131652779237e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4693908691406,286.4150695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100860,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.7265319824219,279.8302001953125,286.396728515625,284.3647766113281,288.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734594354677046e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.533549144980498e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.469970703125,286.4150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100920,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.7265319824219,279.8302001953125,286.396728515625,284.3647766113281,288.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734594354677046e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.533549144980498e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.469970703125,286.4150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100980,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.7041015625,279.8081359863281,286.396728515625,284.3647766113281,288.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345939410867384e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.190266966157651e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4705810546875,286.4150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101040,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.7041015625,279.8081359863281,286.396728515625,284.3647766113281,288.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345939410867384e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.190266966157651e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4705810546875,286.4150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101100,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,-2.558064437357954e-13,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,-2.693764807569499e-13,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,-1.9896057186757218e-13,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,-2.6937650786200433e-13,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,-1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.6928405761719,279.7972717285156,286.396728515625,284.3647766113281,288.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.242983789494836e-12,-4.693275143886538e-18,3.2429885599843944e-12,-3.108950163283053e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-2.733017936407123e-07,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.47088623046875,286.4150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101160,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,-2.558064437357954e-13,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,-2.693764807569499e-13,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,-1.9896057186757218e-13,297.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,-2.6937650786200433e-13,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,-1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.6815490722656,279.7864990234375,286.396728515625,284.3647766113281,288.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.242983789494836e-12,-4.693274730296232e-18,3.2429885599843944e-12,-3.108950163283053e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-2.3661715431444466e-07,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4711608886719,286.4150085449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101220,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.6590270996094,279.76531982421875,286.396728515625,284.3647766113281,288.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345939410867384e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.7105841720876924e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4717712402344,286.4150085449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101280,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.6590270996094,279.76531982421875,286.396728515625,284.3647766113281,288.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345939410867384e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.7105841720876924e-07,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4717712402344,286.4150085449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101340,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.63653564453125,279.7445983886719,286.396728515625,284.3647766113281,288.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345939410867384e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.311083565269655e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4723815917969,286.4149780273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101400,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.63653564453125,279.7445983886719,286.396728515625,284.3647766113281,288.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345939410867384e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.311083565269655e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4723815917969,286.4149780273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101460,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.6141662597656,279.7243957519531,286.396728515625,284.3647766113281,288.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345939410867384e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.117326175721246e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.47296142578125,286.4149780273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101520,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.6141662597656,279.7243957519531,286.396728515625,284.3647766113281,288.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345939410867384e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.117326175721246e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.47296142578125,286.4149780273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101580,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.59197998046875,279.7047119140625,286.396728515625,284.3647766113281,288.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734594354677046e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.6840596092370106e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4735717773437,286.4149475097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101640,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.59197998046875,279.7047119140625,286.396728515625,284.3647766113281,288.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734594354677046e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.6840596092370106e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4735717773437,286.4149475097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101700,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.5809936523437,279.6950988769531,286.396728515625,284.3647766113281,288.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345947682673494e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.44030191222555e-05,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4738464355469,286.4149475097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101760,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,-5.116128874715908e-13,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,-5.387529615138997e-13,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,-3.979211437351443e-13,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,-5.387530157240087e-13,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,-2.5556113215224885e-12,289.00933837890625,294.1499938964844,280.570068359375,279.68560791015625,286.396728515625,284.3647766113281,288.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.954147331427295e-12,-2.651954899120267e-18,5.954149933512509e-12,-5.7644540182866236e-12,0.0,0.1500000059604644,0.0,-2.9103830456733704e-11,60.0,-9.312345355283467e-06,-0.0,-2.0267154052839512e-24,0.0,283.1597595214844,288.6640625,286.4741516113281,286.4149475097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101820,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,-2.558064437357954e-13,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,-2.693764807569499e-13,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,-1.9896057186757218e-13,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,-2.6937650786200433e-13,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,-1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.5484313964844,279.6671142578125,286.396728515625,284.3647766113281,288.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.874777118768104e-13,-7.353006161150263e-18,5.874850844515833e-13,1.2280305895437382e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-6.579896762559656e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4747619628906,286.4149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101880,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,-2.558064437357954e-13,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,-2.693764807569499e-13,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,-1.9896057186757218e-13,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,-2.6937650786200433e-13,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,-1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.5484313964844,279.6671142578125,286.396728515625,284.3647766113281,288.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.874777118768104e-13,-7.353006161150263e-18,5.874850844515833e-13,1.2280305895437382e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-6.579896762559656e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4747619628906,286.4149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101940,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.5272216796875,279.64923095703125,286.396728515625,284.3647766113281,288.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734593527496432e-18,5.318272406663882e-13,-4.5344601012388413e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.476552476262441e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.475341796875,286.4149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102000,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.5272216796875,279.64923095703125,286.396728515625,284.3647766113281,288.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734593527496432e-18,5.318272406663882e-13,-4.5344601012388413e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.476552476262441e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.475341796875,286.4149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102060,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.50640869140625,279.6319885253906,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734593527496432e-18,5.318272406663882e-13,-4.5344601012388413e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.36506388723501e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4759521484375,286.4148864746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102120,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.50640869140625,279.6319885253906,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734593527496432e-18,5.318272406663882e-13,-4.5344601012388413e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.36506388723501e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4759521484375,286.4148864746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102180,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.48614501953125,279.6154479980469,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116180480252293e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-4.286525381758111e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4765319824219,286.4148864746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102240,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.48614501953125,279.6154479980469,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116180480252293e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-4.286525381758111e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4765319824219,286.4148864746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102300,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.4761962890625,279.6074523925781,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.187326704651161e-12,-4.0748620966424e-18,3.187330607778982e-12,-4.790426735845621e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-1.2902386515634134e-05,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4768371582031,286.4148864746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102360,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.4664306640625,279.5996398925781,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345939410867384e-18,5.318272406663882e-13,-4.5344601012388413e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.1260844985372389e-05,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.47711181640625,286.41485595703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102420,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.4473571777344,279.5845642089844,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.1161808938426e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-9.108131962420885e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.47772216796875,286.41485595703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102480,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.4473571777344,279.5845642089844,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.1161808938426e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-9.108131962420885e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.47772216796875,286.41485595703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102540,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,297.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.4289855957031,279.5702514648437,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116179239481375e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-6.522399417008273e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4783020019531,286.41485595703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102600,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,297.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.4289855957031,279.5702514648437,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.116179239481375e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-6.522399417008273e-06,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4783020019531,286.41485595703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102660,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,0.0,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.4114074707031,279.5567626953125,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345910459545945e-18,5.318272406663882e-13,-4.5344601012388413e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.707271727966145e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4789123535156,286.4148254394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102720,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,0.0,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.4114074707031,279.5567626953125,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345910459545945e-18,5.318272406663882e-13,-4.5344601012388413e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.707271727966145e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4789123535156,286.4148254394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102780,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,0.0,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.3946228027344,279.5440979003906,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734590632364288e-18,5.318272406663882e-13,-4.5344601012388413e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.512235136644449e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4794921875,286.4148254394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102840,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,0.0,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.3946228027344,279.5440979003906,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.734590632364288e-18,5.318272406663882e-13,-4.5344601012388413e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.512235136644449e-06,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.4794921875,286.4148254394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102900,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0,289.00933837890625,294.1499938964844,280.3865966796875,279.5381164550781,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.318205186129188e-13,-6.7345910459545945e-18,5.318272406663882e-13,-4.5344603722893844e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.622194940864574e-05,-0.0,-0.0,0.0,283.1597595214844,288.6640625,286.47979736328125,286.414794921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102960,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,2.558064437357954e-13,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,2.693764807569499e-13,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,1.9896057186757218e-13,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,2.6937650786200433e-13,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.2778056607612442e-12,289.00933837890625,294.1499938964844,280.3787536621094,279.5323181152344,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.761633253490275e-13,-6.1161779987104564e-18,4.761694510913017e-13,-2.134922664001615e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-1.548782347526867e-05,-0.0,-5.066788513209878e-25,0.0,283.1597595214844,288.6640625,286.4801025390625,286.414794921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103020,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,9.61064894333674e-10,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,1.012047445847486e-09,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,7.474948438002116e-10,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,1.012047556869788e-09,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,4.800715824870849e-09,289.00933837890625,294.1499938964844,280.3638610839844,279.5214233398437,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0236630210158635e-08,1.2797348155680656e-14,1.023661777566076e-08,-2.3426524720093773e-08,0.0,0.1500000059604644,0.0,-5.7654688134789473e-08,60.0,-5.591035005636513e-05,-0.0,-7.151796958688577e-18,0.0,283.1597595214844,288.6640625,286.4806823730469,286.414794921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103080,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,9.61064894333674e-10,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,1.012047445847486e-09,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,7.474948438002116e-10,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,1.012047556869788e-09,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,4.800715824870849e-09,289.00933837890625,294.1499938964844,280.3638610839844,279.5214233398437,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0236630210158635e-08,1.2797348155680656e-14,1.023661777566076e-08,-2.3426524720093773e-08,0.0,0.1500000059604644,0.0,-5.7654688134789473e-08,60.0,-5.591035005636513e-05,-0.0,-7.151796958688577e-18,0.0,283.1597595214844,288.6640625,286.4806823730469,286.414794921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103140,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,5.4328173071382935e-09,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,5.7210178816546894e-09,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,4.2255248189349e-09,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,5.721018325743898e-09,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,2.713803759490929e-08,289.00933837890625,294.1499938964844,280.3500061035156,279.511474609375,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.7958292387638735e-08,7.246893379440555e-14,5.7958221333365145e-08,-1.3258257069992396e-07,0.0,0.1500000059604644,0.0,-3.26457666233182e-07,60.0,-0.000260439235717,-0.0,-2.2853883300140963e-16,0.0,283.1597595214844,288.6640625,286.48126220703125,286.4147644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
