time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103200,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,5.4328173071382935e-09,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,5.7210178816546894e-09,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,4.2255248189349e-09,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,5.721018325743898e-09,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,2.713803759490929e-08,289.00933837890625,294.1499938964844,280.3500061035156,279.511474609375,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.7958292387638735e-08,7.246893379440555e-14,5.7958221333365145e-08,-1.3258257069992396e-07,0.0,0.1500000059604644,0.0,-3.26457666233182e-07,60.0,-0.000260439235717,-0.0,-2.2853883300140963e-16,0.0,283.1597595214844,288.6640625,286.48126220703125,286.4147644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103260,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,6.848194455955081e-09,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,7.211477637270036e-09,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,5.326373564429332e-09,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,7.211478525448456e-09,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,3.420813499133146e-08,289.00933837890625,294.1499938964844,280.33856201171875,279.504638671875,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.299367865698515e-08,9.128624505611028e-14,7.299358628642949e-08,-1.6701793015272417e-07,0.0,0.1500000059604644,0.0,-4.11149812862277e-07,60.0,-0.0003423755988478,-0.0,-3.631298536910558e-16,0.0,283.1597595214844,288.6640625,286.4818725585937,286.4147644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103320,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,6.848194455955081e-09,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,7.211477637270036e-09,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,5.326373564429332e-09,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,7.211478525448456e-09,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,3.420813499133146e-08,289.00933837890625,294.1499938964844,280.33856201171875,279.504638671875,286.396728515625,284.3647766113281,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.299367865698515e-08,9.128624505611028e-14,7.299358628642949e-08,-1.6701793015272417e-07,0.0,0.1500000059604644,0.0,-4.11149812862277e-07,60.0,-0.0003423755988478,-0.0,-3.631298536910558e-16,0.0,283.1597595214844,288.6640625,286.4818725585937,286.4147644042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103380,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,3.3222556794498814e-07,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,3.498494720588497e-07,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775817871094,0.0,0.0,2.583976481673745e-07,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,3.498495004805591e-07,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.6595347460679475e-06,289.0093688964844,294.1499938964844,280.3308410644531,279.5028381347656,286.396728515625,284.36480712890625,288.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.540437774063321e-06,4.428197392103428e-12,3.5404334539634874e-06,-8.101394087134395e-06,0.0,0.1500000059604644,0.0,-1.9942279323004183e-05,60.0,-0.0153495911508798,-0.0,-8.546255608581077e-13,0.0,283.1597595214844,288.6640625,286.4824523925781,286.41473388671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103440,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,3.3222556794498814e-07,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,3.498494720588497e-07,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775817871094,0.0,0.0,2.583976481673745e-07,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,3.498495004805591e-07,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.6595347460679475e-06,289.0093688964844,294.1499938964844,280.3308410644531,279.5028381347656,286.396728515625,284.36480712890625,288.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.540437774063321e-06,4.428197392103428e-12,3.5404334539634874e-06,-8.101394087134395e-06,0.0,0.1500000059604644,0.0,-1.9942279323004183e-05,60.0,-0.0153495911508798,-0.0,-8.546255608581077e-13,0.0,283.1597595214844,288.6640625,286.4824523925781,286.41473388671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103500,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,3.202893879006297e-07,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,3.372800847500912e-07,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775817871094,0.0,0.0,2.491139525773179e-07,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,3.372801131718006e-07,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,1.5999111155906576e-06,289.0093688964844,294.1499938964844,280.32830810546875,279.5037536621094,286.396728515625,284.36480712890625,288.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.41339546139352e-06,4.269288915448311e-12,3.413391141293687e-06,-7.810585884726606e-06,0.0,0.1500000059604644,0.0,-1.922665978781879e-05,60.0,-0.0205278899520635,-0.0,-7.943188207876206e-13,0.0,283.1597595214844,288.6640625,286.4827575683594,286.41473388671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103560,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732177734375,0.0,0.0,5.631226258628885e-07,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,5.929951498728769e-07,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775817871094,0.0,0.0,4.379842266644119e-07,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,5.929952067162958e-07,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,2.8129129532317165e-06,289.0093688964844,294.1499938964844,280.32666015625,279.505859375,286.396728515625,284.3648681640625,288.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.000990197208012e-06,7.505735616364362e-12,6.000982921250397e-06,-1.3731778381043114e-05,0.0,0.1500000059604644,0.0,-3.380187263246626e-05,60.0,-0.029402008280158,-0.0,-2.455362952888396e-12,0.0,283.1597595214844,288.6640625,286.4830322265625,286.41473388671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103620,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732788085937,0.0,0.0,1.7392080735589843e-06,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.175048828125,0.0,0.0,1.83146971721726e-06,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776733398437,0.0,0.0,1.3527173905458767e-06,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717224121094,0.0,0.0,1.8314698309040976e-06,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716613769531,0.0,0.0,8.687700756127015e-06,289.0094909667969,294.1499938964844,280.3258361816406,279.51336669921875,286.3966064453125,284.3651428222656,288.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8534095943323337e-05,2.318156604175225e-11,1.853407411545049e-05,-4.24106910941191e-05,0.0,0.1500000059604644,0.0,-0.0001043973024934,60.0,-0.0814943313598632,-0.0,-2.3421401970646905e-11,0.0,283.1597595214844,288.6640625,286.483642578125,286.4147033691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103680,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732788085937,0.0,0.0,1.7392080735589843e-06,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.175048828125,0.0,0.0,1.83146971721726e-06,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776733398437,0.0,0.0,1.3527173905458767e-06,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717224121094,0.0,0.0,1.8314698309040976e-06,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716613769531,0.0,0.0,8.687700756127015e-06,289.0094909667969,294.1499938964844,280.3258361816406,279.51336669921875,286.3966064453125,284.3651428222656,288.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8534095943323337e-05,2.318156604175225e-11,1.853407411545049e-05,-4.24106910941191e-05,0.0,0.1500000059604644,0.0,-0.0001043973024934,60.0,-0.0814943313598632,-0.0,-2.3421401970646905e-11,0.0,283.1597595214844,288.6640625,286.483642578125,286.4147033691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103740,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733703613281,0.0,0.0,3.1355482406070223e-06,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751403808594,0.0,0.0,3.3018827707564924e-06,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777648925781,0.0,0.0,2.4387595658481587e-06,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1718139648437,0.0,0.0,3.301882998130168e-06,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717529296875,0.0,0.0,1.5662704754504375e-05,289.0096435546875,294.1499938964844,280.3282165527344,279.525146484375,286.396484375,284.3654479980469,288.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.341435149195604e-05,4.179309676111132e-11,3.3414307836210355e-05,-7.646048470633104e-05,0.0,0.1500000059604644,0.0,-0.0001882135693449,60.0,-0.1429693400859832,-0.0,-7.612664665312963e-11,0.0,283.1597595214844,288.6640625,286.4842224121094,286.4147033691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103800,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733703613281,0.0,0.0,3.1355482406070223e-06,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751403808594,0.0,0.0,3.3018827707564924e-06,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777648925781,0.0,0.0,2.4387595658481587e-06,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1718139648437,0.0,0.0,3.301882998130168e-06,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717529296875,0.0,0.0,1.5662704754504375e-05,289.0096435546875,294.1499938964844,280.3282165527344,279.525146484375,286.396484375,284.3654479980469,288.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.341435149195604e-05,4.179309676111132e-11,3.3414307836210355e-05,-7.646048470633104e-05,0.0,0.1500000059604644,0.0,-0.0001882135693449,60.0,-0.1429693400859832,-0.0,-7.612664665312963e-11,0.0,283.1597595214844,288.6640625,286.4842224121094,286.4147033691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103860,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737365722656,0.0,0.0,6.093175670685014e-06,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755065917969,0.0,0.0,6.416406449716305e-06,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781616210937,0.0,0.0,4.73913632959011e-06,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1721496582031,0.0,0.0,6.416406904463656e-06,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.172119140625,0.0,0.0,3.0436660381383263e-05,289.0101318359375,294.1499938964844,280.3336486816406,279.5408935546875,286.3958740234375,284.366455078125,288.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.493263936135918e-05,8.121470163047205e-11,6.493255932582542e-05,-0.0001485823158873,0.0,0.1500000059604644,0.0,-0.0003657471388578,60.0,-0.2736452519893646,-0.0,-2.8747304536835827e-10,0.0,283.1597595214844,288.6640625,286.4848022460937,286.4146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103920,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737365722656,0.0,0.0,6.093175670685014e-06,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755065917969,0.0,0.0,6.416406449716305e-06,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781616210937,0.0,0.0,4.73913632959011e-06,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1721496582031,0.0,0.0,6.416406904463656e-06,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.172119140625,0.0,0.0,3.0436660381383263e-05,289.0101318359375,294.1499938964844,280.3336486816406,279.5408935546875,286.3958740234375,284.366455078125,288.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.493263936135918e-05,8.121470163047205e-11,6.493255932582542e-05,-0.0001485823158873,0.0,0.1500000059604644,0.0,-0.0003657471388578,60.0,-0.2736452519893646,-0.0,-2.8747304536835827e-10,0.0,283.1597595214844,288.6640625,286.4848022460937,286.4146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103980,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1744689941406,0.0,0.0,9.801757187233306e-06,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762390136719,0.0,0.0,1.03217207652051e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,7.623588771821232e-06,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728820800781,0.0,0.0,1.0321721674699802e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728820800781,0.0,0.0,4.896178506896831e-05,289.0111389160156,294.1499938964844,280.3419494628906,279.56036376953125,286.3944396972656,284.3680725097656,288.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00010445384396,1.3064591075639948e-10,0.0001044537129928,-0.0002390166628174,0.0,0.1500000059604644,0.0,-0.0005883589037694,60.0,-0.4522208571434021,-0.0,-7.43905215205842e-10,0.0,283.1597595214844,288.6640625,286.48541259765625,286.4146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104040,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1744689941406,0.0,0.0,9.801757187233306e-06,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762390136719,0.0,0.0,1.03217207652051e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,7.623588771821232e-06,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728820800781,0.0,0.0,1.0321721674699802e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728820800781,0.0,0.0,4.896178506896831e-05,289.0111389160156,294.1499938964844,280.3419494628906,279.56036376953125,286.3944396972656,284.3680725097656,288.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00010445384396,1.3064591075639948e-10,0.0001044537129928,-0.0002390166628174,0.0,0.1500000059604644,0.0,-0.0005883589037694,60.0,-0.4522208571434021,-0.0,-7.43905215205842e-10,0.0,283.1597595214844,288.6640625,286.48541259765625,286.4146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104100,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17498779296875,0.0,0.0,1.1859405276481992e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767272949219,0.0,0.0,1.2488522770581769e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.179443359375,0.0,0.0,9.223981578543317e-06,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733703613281,0.0,0.0,1.2488523680076469e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733703613281,0.0,0.0,5.924015931668691e-05,289.01177978515625,294.1499938964844,280.3471374511719,279.5714111328125,286.3934020996094,284.36895751953125,288.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263816666323,1.5807212483398558e-10,0.0001263815065613,-0.0002891928888857,0.0,0.1500000059604644,0.0,-0.0007118721259757,60.0,-0.5534415245056152,-0.0,-1.0890190971224456e-09,0.0,283.1597595214844,288.6640625,286.4856872558594,286.4146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104160,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757202148437,0.0,0.0,1.4005161574459636e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.177490234375,0.0,0.0,1.47481077874545e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18023681640625,0.0,0.0,1.0892903446801938e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.174072265625,0.0,0.0,1.4748109606443904e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17413330078125,0.0,0.0,6.995865260250866e-05,289.0127258300781,294.1499938964844,280.3529968261719,279.5832824707031,286.3915405273437,284.36968994140625,288.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001492483861511,1.8667270507144446e-10,0.0001492481969762,-0.000341517617926,0.0,0.1500000059604644,0.0,-0.0008406739216297,60.0,-0.666072428226471,-0.0,-1.518748682372006e-09,0.0,283.1597595214844,288.6640625,286.4859924316406,286.4146423339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104220,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775817871094,0.0,0.0,1.8693111996981315e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1793518066406,0.0,0.0,1.968474498426076e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.18218994140625,0.0,0.0,1.4539087715093046e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759033203125,0.0,0.0,1.9684746803250164e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1760559082031,0.0,0.0,9.337592928204684e-05,289.0149230957031,294.1499938964844,280.3665771484375,279.6093444824219,286.38604736328125,284.3700561523437,288.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000199206508114,2.491578887653389e-10,0.0001992062607314,-0.0004558341752272,0.0,0.1500000059604644,0.0,-0.0011220740852877,60.0,-0.9066309332847596,-0.0,-2.70565747584328e-09,0.0,283.1597595214844,288.6640625,286.486572265625,286.4146423339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104280,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775817871094,0.0,0.0,1.8693111996981315e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1793518066406,0.0,0.0,1.968474498426076e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.18218994140625,0.0,0.0,1.4539087715093046e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759033203125,0.0,0.0,1.9684746803250164e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1760559082031,0.0,0.0,9.337592928204684e-05,289.0149230957031,294.1499938964844,280.3665771484375,279.6093444824219,286.38604736328125,284.3700561523437,288.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000199206508114,2.491578887653389e-10,0.0001992062607314,-0.0004558341752272,0.0,0.1500000059604644,0.0,-0.0011220740852877,60.0,-0.9066309332847596,-0.0,-2.70565747584328e-09,0.0,283.1597595214844,288.6640625,286.486572265625,286.4146423339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104340,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802978515625,0.0,0.0,2.539446904847864e-05,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820678710937,0.0,0.0,2.674159622984007e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1850280761719,0.0,0.0,1.9751252693822607e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17852783203125,0.0,0.0,2.674159804882948e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788024902344,0.0,0.0,0.0001268505729967,289.0175476074219,294.1499938964844,280.3825378417969,279.6383056640625,286.37554931640625,284.36553955078125,288.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002706203667912,3.384790225879897e-10,0.0002706200175452,-0.0006192471482791,0.0,0.1500000059604644,0.0,-0.0015243288362398,60.0,-1.225682497024536,-0.0,-4.993299995703637e-09,0.0,283.1597595214844,288.6640625,286.4871826171875,286.41461181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104400,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802978515625,0.0,0.0,2.539446904847864e-05,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820678710937,0.0,0.0,2.674159622984007e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1850280761719,0.0,0.0,1.9751252693822607e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17852783203125,0.0,0.0,2.674159804882948e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788024902344,0.0,0.0,0.0001268505729967,289.0175476074219,294.1499938964844,280.3825378417969,279.6383056640625,286.37554931640625,284.36553955078125,288.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002706203667912,3.384790225879897e-10,0.0002706200175452,-0.0006192471482791,0.0,0.1500000059604644,0.0,-0.0015243288362398,60.0,-1.225682497024536,-0.0,-4.993299995703637e-09,0.0,283.1597595214844,288.6640625,286.4871826171875,286.41461181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104460,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18463134765625,0.0,0.0,3.638141788542271e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864318847656,0.0,0.0,3.831138019450009e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896057128906,0.0,0.0,2.829665936587844e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827087402344,0.0,0.0,3.8311383832478896e-05,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832275390625,0.0,0.0,0.0001817326410673,289.0208435058594,294.1499938964844,280.4007263183594,279.6698913574219,286.3539428710937,284.346923828125,288.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003999795299023,4.972169898032064e-10,0.0003999790351372,-0.0009072127868421,0.0,0.1500000059604644,0.0,-0.0022510993294417,60.0,-1.7223129272460938,-0.0,-1.0248690784919743e-08,0.0,283.1597595214844,288.6640625,286.4877624511719,286.41461181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104520,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18463134765625,0.0,0.0,3.638141788542271e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864318847656,0.0,0.0,3.831138019450009e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896057128906,0.0,0.0,2.829665936587844e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827087402344,0.0,0.0,3.8311383832478896e-05,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832275390625,0.0,0.0,0.0001817326410673,289.0208435058594,294.1499938964844,280.4007263183594,279.6698913574219,286.3539428710937,284.346923828125,288.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003999795299023,4.972169898032064e-10,0.0003999790351372,-0.0009072127868421,0.0,0.1500000059604644,0.0,-0.0022510993294417,60.0,-1.7223129272460938,-0.0,-1.0248690784919743e-08,0.0,283.1597595214844,288.6640625,286.4877624511719,286.41461181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104580,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963195800781,0.0,0.0,9.013051021611318e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981201171875,0.0,0.0,9.491175296716392e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2017822265625,0.0,0.0,7.010150875430554e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941223144531,0.0,0.0,9.491176024312152e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19512939453125,0.0,0.0,0.0004502203664742,289.0433654785156,294.1499938964844,280.42095947265625,279.703857421875,286.3095092773437,284.3700866699219,288.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003392334328964,6.228187965362505e-10,0.0003392328217159,-0.0012981675099581,0.0,0.1500000059604644,0.0,-0.0020255276467651,60.0,-2.370394229888916,-0.0,-6.290013487841861e-08,0.0,283.1597595214844,288.6640625,286.48834228515625,286.4145812988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104640,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963195800781,0.0,0.0,9.013051021611318e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981201171875,0.0,0.0,9.491175296716392e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2017822265625,0.0,0.0,7.010150875430554e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941223144531,0.0,0.0,9.491176024312152e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19512939453125,0.0,0.0,0.0004502203664742,289.0433654785156,294.1499938964844,280.42095947265625,279.703857421875,286.3095092773437,284.3700866699219,288.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003392334328964,6.228187965362505e-10,0.0003392328217159,-0.0012981675099581,0.0,0.1500000059604644,0.0,-0.0020255276467651,60.0,-2.370394229888916,-0.0,-6.290013487841861e-08,0.0,283.1597595214844,288.6640625,286.48834228515625,286.4145812988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104700,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918640136719,0.0,0.0,9.003737068269402e-05,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19366455078125,0.0,0.0,9.481368033448234e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.197265625,0.0,0.0,7.002906932029873e-05,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1897277832031,0.0,0.0,9.481368761043996e-05,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.190673828125,0.0,0.0,0.0004497551417443,289.0373840332031,294.1499938964844,280.4317932128906,279.7216491699219,286.27227783203125,284.33917236328125,288.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007906389655545,9.598106753827551e-10,0.0007906380342319,-0.0017327181994915,0.0,0.1500000059604644,0.0,-0.0044470876455307,60.0,-3.247821807861328,-0.0,-6.27701268740566e-08,0.0,283.1597595214844,288.6640625,286.4886474609375,286.4145812988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104760,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889953613281,0.0,0.0,9.00531085790135e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907958984375,0.0,0.0,9.483025496592744e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1944274902344,0.0,0.0,7.004130748100579e-05,297.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.18682861328125,0.0,0.0,9.483026224188508e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.18780517578125,0.0,0.0,0.0004498337511904,289.03466796875,294.1499938964844,280.4430847167969,279.7398986816406,286.22393798828125,284.30352783203125,288.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939417941495,1.1827637758088372e-09,0.0009939406299963,-0.0021155606955289,0.0,0.1500000059604644,0.0,-0.0055699478834867,60.0,-4.190578460693359,-0.0,-6.279194053604442e-08,0.0,283.1597595214844,288.6640625,286.48895263671875,286.4145812988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104820,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805725097656,0.0,0.0,9.02879037312232e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1823425292969,0.0,0.0,9.507749928161502e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859130859375,0.0,0.0,7.022391946520656e-05,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17840576171875,0.0,0.0,9.507750655757265e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17938232421875,0.0,0.0,0.0004510065773501,289.0252685546875,294.1499938964844,280.4669494628906,279.7777709960937,286.126220703125,284.2001037597656,288.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621700155548,1.4407673942784527e-09,0.0009621685603633,-0.002825622446835,0.0,0.1500000059604644,0.0,-0.0055270558223128,60.0,-4.872375965118408,-0.0,-6.311953626436663e-08,0.0,283.1597595214844,288.6640625,286.4895324707031,286.41455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104880,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805725097656,0.0,0.0,9.02879037312232e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1823425292969,0.0,0.0,9.507749928161502e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859130859375,0.0,0.0,7.022391946520656e-05,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17840576171875,0.0,0.0,9.507750655757265e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17938232421875,0.0,0.0,0.0004510065773501,289.0252685546875,294.1499938964844,280.4669494628906,279.7777709960937,286.126220703125,284.2001037597656,288.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621700155548,1.4407673942784527e-09,0.0009621685603633,-0.002825622446835,0.0,0.1500000059604644,0.0,-0.0055270558223128,60.0,-4.872375965118408,-0.0,-6.311953626436663e-08,0.0,283.1597595214844,288.6640625,286.4895324707031,286.41455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104940,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.172119140625,0.0,0.0,9.050358494278044e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17388916015625,0.0,0.0,9.530461829854175e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17742919921875,0.0,0.0,7.039167394395918e-05,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700134277344,0.0,0.0,9.530463285045698e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709899902344,0.0,0.0,0.0004520839720498,289.01593017578125,294.1499938964844,280.4924011230469,279.8171691894531,286.0299377441406,284.0516357421875,288.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644668316468,1.709291597151718e-09,0.0009644651436246,-0.0035292701795697,0.0,0.1500000059604644,0.0,-0.0056601772084832,60.0,-4.9841084480285645,-0.0,-6.342120428826092e-08,0.0,283.1597595214844,288.6640625,286.4901123046875,286.41455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105000,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.172119140625,0.0,0.0,9.050358494278044e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17388916015625,0.0,0.0,9.530461829854175e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17742919921875,0.0,0.0,7.039167394395918e-05,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700134277344,0.0,0.0,9.530463285045698e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709899902344,0.0,0.0,0.0004520839720498,289.01593017578125,294.1499938964844,280.4924011230469,279.8171691894531,286.0299377441406,284.0516357421875,288.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644668316468,1.709291597151718e-09,0.0009644651436246,-0.0035292701795697,0.0,0.1500000059604644,0.0,-0.0056601772084832,60.0,-4.9841084480285645,-0.0,-6.342120428826092e-08,0.0,283.1597595214844,288.6640625,286.4901123046875,286.41455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105060,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637268066406,0.0,0.0,9.060028241947292e-05,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654663085937,0.0,0.0,9.540645260130988e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689453125,0.0,0.0,7.046688551781699e-05,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16162109375,0.0,0.0,9.540645987726748e-05,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16259765625,0.0,0.0,0.0004525669792201,289.0066223144531,294.1499938964844,280.51922607421875,279.8578491210937,285.93603515625,283.88055419921875,288.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654955356381,1.829556839361146e-09,0.000965493672993,-0.0038444148376584,0.0,0.1500000059604644,0.0,-0.0057197986170649,60.0,-4.988538265228272,-0.0,-6.355654846856852e-08,0.0,283.1597595214844,288.6640625,286.4906921386719,286.41455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105120,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637268066406,0.0,0.0,9.060028241947292e-05,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654663085937,0.0,0.0,9.540645260130988e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689453125,0.0,0.0,7.046688551781699e-05,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16162109375,0.0,0.0,9.540645987726748e-05,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16259765625,0.0,0.0,0.0004525669792201,289.0066223144531,294.1499938964844,280.51922607421875,279.8578491210937,285.93603515625,283.88055419921875,288.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654955356381,1.829556839361146e-09,0.000965493672993,-0.0038444148376584,0.0,0.1500000059604644,0.0,-0.0057197986170649,60.0,-4.988538265228272,-0.0,-6.355654846856852e-08,0.0,283.1597595214844,288.6640625,286.4906921386719,286.41455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105180,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.15533447265625,0.0,0.0,9.064350160770118e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15704345703125,0.0,0.0,9.545195644022896e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604919433594,0.0,0.0,7.050050044199452e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1532897949219,0.0,0.0,9.54519709921442e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542053222656,0.0,0.0,0.0004527828714344,288.99737548828125,294.1499938964844,280.5473022460937,279.8995361328125,285.8441772460937,283.7091064453125,288.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659543866291,1.883185385409547e-09,0.000965952523984,-0.0039849434979259,0.0,0.1500000059604644,0.0,-0.0057463855482637,60.0,-4.978060722351074,-0.0,-6.361694460110813e-08,0.0,283.1597595214844,288.6640625,286.4913024902344,286.4145202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105240,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.15533447265625,0.0,0.0,9.064350160770118e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15704345703125,0.0,0.0,9.545195644022896e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604919433594,0.0,0.0,7.050050044199452e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1532897949219,0.0,0.0,9.54519709921442e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542053222656,0.0,0.0,0.0004527828714344,288.99737548828125,294.1499938964844,280.5473022460937,279.8995361328125,285.8441772460937,283.7091064453125,288.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659543866291,1.883185385409547e-09,0.000965952523984,-0.0039849434979259,0.0,0.1500000059604644,0.0,-0.0057463855482637,60.0,-4.978060722351074,-0.0,-6.361694460110813e-08,0.0,283.1597595214844,288.6640625,286.4913024902344,286.4145202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105300,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1511535644531,0.0,0.0,9.064440382644534e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1528625488281,0.0,0.0,9.545290959067644e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562805175781,0.0,0.0,7.050119893392548e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14910888671875,0.0,0.0,9.545291686663404e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500549316406,0.0,0.0,0.0004527873825281,288.9927673339844,294.1499938964844,280.5617370605469,279.920654296875,285.7989501953125,283.6262512207031,288.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659631759859,1.884200129254054e-09,0.0009659612551331,-0.0039876024238765,0.0,0.1500000059604644,0.0,-0.0057468893937766,60.0,-4.970179557800293,-0.0,-6.361808857491269e-08,0.0,283.1597595214844,288.6640625,286.4915771484375,286.4145202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105360,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.14697265625,0.0,0.0,9.064604819286616e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.148681640625,0.0,0.0,9.54546412685886e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.152099609375,0.0,0.0,7.050247950246558e-05,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449584960937,0.0,0.0,9.545465582050384e-05,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458740234375,0.0,0.0,0.0004527956189122,288.9881591796875,294.1499938964844,280.5764465332031,279.9419250488281,285.75421142578125,283.5458068847656,288.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659797069616,1.886141021145704e-09,0.0009659778443165,-0.0039926883764564,0.0,0.1500000059604644,0.0,-0.0057478514499962,60.0,-4.961329936981201,-0.0,-6.362026994111147e-08,0.0,283.1597595214844,288.6640625,286.49188232421875,286.4145202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105420,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386413574219,0.0,0.0,9.071777458302675e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.14031982421875,0.0,0.0,9.553017298458144e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1437072753906,0.0,0.0,7.055826426949352e-05,297.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366271972656,0.0,0.0,9.553018026053904e-05,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375427246094,0.0,0.0,0.0004531538870651,288.9790344238281,294.1499938964844,280.6064758300781,279.9847717285156,285.6661682128906,283.3857727050781,288.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966741819866,1.975291263889289e-09,0.0009667398408055,-0.004226298071444,0.0,0.1500000059604644,0.0,-0.0057920450344681,60.0,-4.943824768066406,-0.0,-6.372074068394795e-08,0.0,283.1597595214844,288.6640625,286.4924621582031,286.4144897460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
