time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105480,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386413574219,0.0,0.0,9.071777458302675e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.14031982421875,0.0,0.0,9.553017298458144e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1437072753906,0.0,0.0,7.055826426949352e-05,297.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366271972656,0.0,0.0,9.553018026053904e-05,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375427246094,0.0,0.0,0.0004531538870651,288.9790344238281,294.1499938964844,280.6064758300781,279.9847717285156,285.6661682128906,283.3857727050781,288.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966741819866,1.975291263889289e-09,0.0009667398408055,-0.004226298071444,0.0,0.1500000059604644,0.0,-0.0057920450344681,60.0,-4.943824768066406,-0.0,-6.372074068394795e-08,0.0,283.1597595214844,288.6640625,286.4924621582031,286.4144897460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105540,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1303405761719,0.0,0.0,9.099067392526194e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319885253906,0.0,0.0,9.581755148246884e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13531494140625,0.0,0.0,7.07705257809721e-05,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283569335937,0.0,0.0,9.581755875842646e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,0.0004545170813798,288.96990966796875,294.1499938964844,280.63726806640625,280.02783203125,285.5800170898437,283.2051696777344,288.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696474880911,2.3151247585673222e-09,0.0009696451597847,-0.0051167919300496,0.0,0.1500000059604644,0.0,-0.0059605124406516,60.0,-4.932895660400391,-0.0,-6.410445507754049e-08,0.0,283.1597595214844,288.6640625,286.4930419921875,286.4144897460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105600,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1303405761719,0.0,0.0,9.099067392526194e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319885253906,0.0,0.0,9.581755148246884e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13531494140625,0.0,0.0,7.07705257809721e-05,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283569335937,0.0,0.0,9.581755875842646e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,0.0004545170813798,288.96990966796875,294.1499938964844,280.63726806640625,280.02783203125,285.5800170898437,283.2051696777344,288.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696474880911,2.3151247585673222e-09,0.0009696451597847,-0.0051167919300496,0.0,0.1500000059604644,0.0,-0.0059605124406516,60.0,-4.932895660400391,-0.0,-6.410445507754049e-08,0.0,283.1597595214844,288.6640625,286.4930419921875,286.4144897460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105660,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220092773437,0.0,0.0,9.145520016318188e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236572265625,0.0,0.0,9.6306721388828e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269226074219,0.0,0.0,7.113182073226199e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,9.630672866478562e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209411621094,0.0,0.0,0.0004568374715745,288.9608154296875,294.1499938964844,280.66864013671875,280.0707702636719,285.4954833984375,282.9844970703125,288.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745953138917,2.893725037367289e-09,0.0009745924617163,-0.0066329170949757,0.0,0.1500000059604644,0.0,-0.0062473476864397,60.0,-4.931255340576172,-0.0,-6.476040681491213e-08,0.0,283.1597595214844,288.6640625,286.4936218261719,286.4144592285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105720,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220092773437,0.0,0.0,9.145520016318188e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236572265625,0.0,0.0,9.6306721388828e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269226074219,0.0,0.0,7.113182073226199e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,9.630672866478562e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209411621094,0.0,0.0,0.0004568374715745,288.9608154296875,294.1499938964844,280.66864013671875,280.0707702636719,285.4954833984375,282.9844970703125,288.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745953138917,2.893725037367289e-09,0.0009745924617163,-0.0066329170949757,0.0,0.1500000059604644,0.0,-0.0062473476864397,60.0,-4.931255340576172,-0.0,-6.476040681491213e-08,0.0,283.1597595214844,288.6640625,286.4936218261719,286.4144592285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105780,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136779785156,0.0,0.0,9.194581798510626e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,9.682336531113832e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185302734375,0.0,0.0,7.151341560529545e-05,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117553710937,0.0,0.0,9.682337258709596e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126403808594,0.0,0.0,0.0004592882178258,288.9517517089844,294.1499938964844,280.700439453125,280.1133117675781,285.4124755859375,282.7294921875,288.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798217797651,3.504844636736948e-09,0.0009798182873055,-0.0082342037931084,0.0,0.1500000059604644,0.0,-0.0065503069199621,60.0,-4.934377193450928,-0.0,-6.545685238279475e-08,0.0,283.1597595214844,288.6640625,286.4942321777344,286.4144592285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105840,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136779785156,0.0,0.0,9.194581798510626e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,9.682336531113832e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185302734375,0.0,0.0,7.151341560529545e-05,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117553710937,0.0,0.0,9.682337258709596e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126403808594,0.0,0.0,0.0004592882178258,288.9517517089844,294.1499938964844,280.700439453125,280.1133117675781,285.4124755859375,282.7294921875,288.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798217797651,3.504844636736948e-09,0.0009798182873055,-0.0082342037931084,0.0,0.1500000059604644,0.0,-0.0065503069199621,60.0,-4.934377193450928,-0.0,-6.545685238279475e-08,0.0,283.1597595214844,288.6640625,286.4942321777344,286.4144592285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105900,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1095275878906,0.0,0.0,9.216122998623176e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1111145019531,0.0,0.0,9.705020784167572e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143493652344,0.0,0.0,7.168095908127725e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075744628906,0.0,0.0,9.705021511763334e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10845947265625,0.0,0.0,0.0004603642737492,288.9472045898437,294.1499938964844,280.7164306640625,280.1343688964844,285.37158203125,282.5964050292969,288.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982116907835,3.773156009856393e-09,0.0009821130661293,-0.0089372275397181,0.0,0.1500000059604644,0.0,-0.0066833230666816,60.0,-4.935559749603272,-0.0,-6.576379973921577e-08,0.0,283.1597595214844,288.6640625,286.4945068359375,286.4144287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105960,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053466796875,0.0,0.0,9.2364898591768e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10693359375,0.0,0.0,9.72646739683114e-05,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1101379394531,0.0,0.0,7.183936395449564e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034240722656,0.0,0.0,9.7264681244269e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10430908203125,0.0,0.0,0.0004613816272467,288.94268798828125,294.1499938964844,280.73248291015625,280.1552429199219,285.33111572265625,282.46319580078125,288.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842861909419,4.026825983771687e-09,0.0009842822328209,-0.0096018770709633,0.0,0.1500000059604644,0.0,-0.0068090776912868,60.0,-4.935983180999756,-0.0,-6.60546533026718e-08,0.0,283.1597595214844,288.6640625,286.49481201171875,286.4144287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106020,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09698486328125,0.0,0.0,9.284817497245967e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985717773437,0.0,0.0,9.777359082363546e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10174560546875,0.0,0.0,7.221524720080197e-05,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950927734375,0.0,0.0,9.777359809959309e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959777832031,0.0,0.0,0.0004637957026716,288.93365478515625,294.1499938964844,280.7646179199219,280.1962280273437,285.25115966796875,282.1997375488281,288.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894338436424,4.628800009953693e-09,0.0009894293034449,-0.0111790774390101,0.0,0.1500000059604644,0.0,-0.0071074999868869,60.0,-4.937389850616455,-0.0,-6.674744668089262e-08,0.0,283.1597595214844,288.6640625,286.4953918457031,286.4144287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106080,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09698486328125,0.0,0.0,9.284817497245967e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985717773437,0.0,0.0,9.777359082363546e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10174560546875,0.0,0.0,7.221524720080197e-05,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950927734375,0.0,0.0,9.777359809959309e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959777832031,0.0,0.0,0.0004637957026716,288.93365478515625,294.1499938964844,280.7646179199219,280.1962280273437,285.25115966796875,282.1997375488281,288.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894338436424,4.628800009953693e-09,0.0009894293034449,-0.0111790774390101,0.0,0.1500000059604644,0.0,-0.0071074999868869,60.0,-4.937389850616455,-0.0,-6.674744668089262e-08,0.0,283.1597595214844,288.6640625,286.4953918457031,286.4144287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106140,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0886535644531,0.0,0.0,9.311859321314842e-05,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902099609375,0.0,0.0,9.805834997678176e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09332275390625,0.0,0.0,7.242557330755517e-05,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867919921875,0.0,0.0,9.805835725273936e-05,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.087646484375,0.0,0.0,0.0004651464696507,288.92462158203125,294.1499938964844,280.7966613769531,280.2359924316406,285.17303466796875,281.95831298828125,288.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923160541802,4.965541755552749e-09,0.0009923110483214,-0.0120613193139433,0.0,0.1500000059604644,0.0,-0.0072744493372738,60.0,-4.936256408691406,-0.0,-6.713656119927691e-08,0.0,283.1597595214844,288.6640625,286.4959716796875,286.4143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106200,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0886535644531,0.0,0.0,9.311859321314842e-05,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902099609375,0.0,0.0,9.805834997678176e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09332275390625,0.0,0.0,7.242557330755517e-05,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867919921875,0.0,0.0,9.805835725273936e-05,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.087646484375,0.0,0.0,0.0004651464696507,288.92462158203125,294.1499938964844,280.7966613769531,280.2359924316406,285.17303466796875,281.95831298828125,288.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923160541802,4.965541755552749e-09,0.0009923110483214,-0.0120613193139433,0.0,0.1500000059604644,0.0,-0.0072744493372738,60.0,-4.936256408691406,-0.0,-6.713656119927691e-08,0.0,283.1597595214844,288.6640625,286.4959716796875,286.4143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106260,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0803527832031,0.0,0.0,9.30776004679501e-05,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818786621094,0.0,0.0,9.801518899621442e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849609375,0.0,0.0,7.239369006128982e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784912109375,0.0,0.0,9.801519627217203e-05,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.079345703125,0.0,0.0,0.0004649417242035,288.9156799316406,294.1499938964844,280.8284606933594,280.2742614746094,285.09674072265625,281.7623596191406,288.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914254336796375e-09,0.0009918720461428,-0.0119269518181681,0.0,0.1500000059604644,0.0,-0.0072490214370191,60.0,-4.917612552642822,-0.0,-6.70772237754136e-08,0.0,283.1597595214844,288.6640625,286.4965515136719,286.4143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106320,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0803527832031,0.0,0.0,9.30776004679501e-05,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818786621094,0.0,0.0,9.801518899621442e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849609375,0.0,0.0,7.239369006128982e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784912109375,0.0,0.0,9.801519627217203e-05,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.079345703125,0.0,0.0,0.0004649417242035,288.9156799316406,294.1499938964844,280.8284606933594,280.2742614746094,285.09674072265625,281.7623596191406,288.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914254336796375e-09,0.0009918720461428,-0.0119269518181681,0.0,0.1500000059604644,0.0,-0.0072490214370191,60.0,-4.917612552642822,-0.0,-6.70772237754136e-08,0.0,283.1597595214844,288.6640625,286.4965515136719,286.4143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106380,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0720520019531,0.0,0.0,9.303610568167642e-05,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735778808594,0.0,0.0,9.797148231882602e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766296386719,0.0,0.0,7.23614139133133e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702514648437,0.0,0.0,9.797149687074123e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710754394531,0.0,0.0,0.000464734446723,288.9067687988281,294.1499938964844,280.85986328125,280.310791015625,285.0222473144531,281.6041259765625,288.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914331603795,4.862333646826755e-09,0.000991428270936,-0.0117909237742424,0.0,0.1500000059604644,0.0,-0.007223283406347,60.0,-4.894688606262207,-0.0,-6.701718291424187e-08,0.0,283.1597595214844,288.6640625,286.49713134765625,286.41436767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106440,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0720520019531,0.0,0.0,9.303610568167642e-05,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735778808594,0.0,0.0,9.797148231882602e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766296386719,0.0,0.0,7.23614139133133e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702514648437,0.0,0.0,9.797149687074123e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710754394531,0.0,0.0,0.000464734446723,288.9067687988281,294.1499938964844,280.85986328125,280.310791015625,285.0222473144531,281.6041259765625,288.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914331603795,4.862333646826755e-09,0.000991428270936,-0.0117909237742424,0.0,0.1500000059604644,0.0,-0.007223283406347,60.0,-4.894688606262207,-0.0,-6.701718291424187e-08,0.0,283.1597595214844,288.6640625,286.49713134765625,286.41436767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106500,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06793212890625,0.0,0.0,9.29863308556378e-05,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694580078125,0.0,0.0,9.791907359613106e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724792480469,0.0,0.0,7.232269854284823e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0661315917969,0.0,0.0,9.791908087208868e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06695556640625,0.0,0.0,0.0004644858126994,288.90234375,294.1499938964844,280.8753662109375,280.32830810546875,284.98583984375,281.5406799316406,288.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990901957266,4.80021000726083e-09,0.0009908971842378,-0.0116281630471348,0.0,0.1500000059604644,0.0,-0.0071924864314496,60.0,-4.8817667961120605,-0.0,-6.694537546536594e-08,0.0,283.1597595214844,288.6640625,286.4974365234375,286.41436767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106560,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638427734375,0.0,0.0,9.291989408666268e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653381347656,0.0,0.0,9.784911526367068e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.068359375,0.0,0.0,7.22710246918723e-05,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0620422363281,0.0,0.0,9.78491225396283e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628662109375,0.0,0.0,0.0004641539417207,288.89794921875,294.1499938964844,280.8907165527344,280.3452453613281,284.9499206542969,281.48516845703125,288.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901932207867,4.717325197134414e-09,0.0009901884477585,-0.0114110093563795,0.0,0.1500000059604644,0.0,-0.0071513969451189,60.0,-4.868062496185303,-0.0,-6.684962983172228e-08,0.0,283.1597595214844,288.6640625,286.4977111816406,286.41436767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106620,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556640625,0.0,0.0,9.276437776861712e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05712890625,0.0,0.0,9.768534073373304e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06011962890625,0.0,0.0,7.215006917249411e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05389404296875,0.0,0.0,9.768534800969064e-05,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,0.0004633771022781,288.88922119140625,294.1499938964844,280.9208068847656,280.3773803710937,284.8794860839844,281.3947448730469,288.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885343024507,4.5233394807553395e-09,0.0009885297622531,-0.0109027698636055,0.0,0.1500000059604644,0.0,-0.0070552304387092,60.0,-4.839092254638672,-0.0,-6.662580886995785e-08,0.0,283.1597595214844,288.6640625,286.4983215332031,286.4143371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106680,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556640625,0.0,0.0,9.276437776861712e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05712890625,0.0,0.0,9.768534073373304e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06011962890625,0.0,0.0,7.215006917249411e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05389404296875,0.0,0.0,9.768534800969064e-05,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,0.0004633771022781,288.88922119140625,294.1499938964844,280.9208068847656,280.3773803710937,284.8794860839844,281.3947448730469,288.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885343024507,4.5233394807553395e-09,0.0009885297622531,-0.0109027698636055,0.0,0.1500000059604644,0.0,-0.0070552304387092,60.0,-4.839092254638672,-0.0,-6.662580886995785e-08,0.0,283.1597595214844,288.6640625,286.4983215332031,286.4143371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106740,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0475158691406,0.0,0.0,9.26211359910667e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489807128906,0.0,0.0,9.7534510132391e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05194091796875,0.0,0.0,7.203865970950574e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457763671875,0.0,0.0,9.753451740834862e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04656982421875,0.0,0.0,0.0004626616137102,288.8805236816406,294.1499938964844,280.95001220703125,280.40692138671875,284.810791015625,281.3249206542969,288.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870060021057,4.344660631261377e-09,0.0009870016947388,-0.0104346256703138,0.0,0.1500000059604644,0.0,-0.0069666504859924,60.0,-4.810026168823242,-0.0,-6.641998595569022e-08,0.0,283.1597595214844,288.6640625,286.4989013671875,286.4143371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106800,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0475158691406,0.0,0.0,9.26211359910667e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489807128906,0.0,0.0,9.7534510132391e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05194091796875,0.0,0.0,7.203865970950574e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457763671875,0.0,0.0,9.753451740834862e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04656982421875,0.0,0.0,0.0004626616137102,288.8805236816406,294.1499938964844,280.95001220703125,280.40692138671875,284.810791015625,281.3249206542969,288.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870060021057,4.344660631261377e-09,0.0009870016947388,-0.0104346256703138,0.0,0.1500000059604644,0.0,-0.0069666504859924,60.0,-4.810026168823242,-0.0,-6.641998595569022e-08,0.0,283.1597595214844,288.6640625,286.4989013671875,286.4143371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106860,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,9.252790187019856e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408935546875,0.0,0.0,9.74363283603452e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0437927246094,0.0,0.0,7.196614751592278e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376892089844,0.0,0.0,9.743633563630284e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384826660156,0.0,0.0,0.0004621958942152,288.8719482421875,294.1499938964844,280.9794311523437,280.434814453125,284.7438659667969,281.2721252441406,288.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860105346888,4.228289718355427e-09,0.0009860063437372,-0.0101297283545136,0.0,0.1500000059604644,0.0,-0.0069089592434465,60.0,-4.782552719116211,-0.0,-6.628610549341829e-08,0.0,283.1597595214844,288.6640625,286.4994812011719,286.414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106920,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,9.252790187019856e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408935546875,0.0,0.0,9.74363283603452e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0437927246094,0.0,0.0,7.196614751592278e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376892089844,0.0,0.0,9.743633563630284e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384826660156,0.0,0.0,0.0004621958942152,288.8719482421875,294.1499938964844,280.9794311523437,280.434814453125,284.7438659667969,281.2721252441406,288.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860105346888,4.228289718355427e-09,0.0009860063437372,-0.0101297283545136,0.0,0.1500000059604644,0.0,-0.0069089592434465,60.0,-4.782552719116211,-0.0,-6.628610549341829e-08,0.0,283.1597595214844,288.6640625,286.4994812011719,286.414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106980,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314025878906,0.0,0.0,9.249256254406646e-05,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,9.739911183714868e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03570556640625,0.0,0.0,7.19386589480564e-05,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296936035156,0.0,0.0,9.739911911310628e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,0.0004620193503797,288.8634033203125,294.1499938964844,281.0102844238281,280.4623413085937,284.6787414550781,281.2327880859375,288.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856320684775,4.18405932123278e-09,0.0009856278775259,-0.010013842023909,0.0,0.1500000059604644,0.0,-0.0068870312534272,60.0,-4.75721549987793,-0.0,-6.62352590552473e-08,0.0,283.1597595214844,288.6640625,286.50006103515625,286.414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107040,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314025878906,0.0,0.0,9.249256254406646e-05,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,9.739911183714868e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03570556640625,0.0,0.0,7.19386589480564e-05,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296936035156,0.0,0.0,9.739911911310628e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,0.0004620193503797,288.8634033203125,294.1499938964844,281.0102844238281,280.4623413085937,284.6787414550781,281.2327880859375,288.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856320684775,4.18405932123278e-09,0.0009856278775259,-0.010013842023909,0.0,0.1500000059604644,0.0,-0.0068870312534272,60.0,-4.75721549987793,-0.0,-6.62352590552473e-08,0.0,283.1597595214844,288.6640625,286.50006103515625,286.414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107100,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273742675781,0.0,0.0,9.249297727365048e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02880859375,0.0,0.0,9.739955567056312e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316467285156,0.0,0.0,7.193898636614904e-05,297.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02569580078125,0.0,0.0,9.739956294652076e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264587402344,0.0,0.0,0.0004620214458554,288.8591613769531,294.1499938964844,281.0262145996094,280.4759521484375,284.6468505859375,281.21734619140625,288.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856357937678,4.184483426428187e-09,0.0009856316028162,-0.0100149530917406,0.0,0.1500000059604644,0.0,-0.0068872421979904,60.0,-4.745235919952393,-0.0,-6.623574932973497e-08,0.0,283.1597595214844,288.6640625,286.5003356933594,286.414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107160,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233764648437,0.0,0.0,9.250645962310956e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,9.74137510638684e-05,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276184082031,0.0,0.0,7.194947102107108e-05,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216979980469,0.0,0.0,9.741375833982602e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224609375,0.0,0.0,0.0004620887921191,288.8549194335937,294.1499938964844,281.0424499511719,280.489501953125,284.6153564453125,281.2041931152344,288.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857785189524,4.201184733432228e-09,0.0009857743280008,-0.0100587122142314,0.0,0.1500000059604644,0.0,-0.0068955211900174,60.0,-4.733657360076904,-0.0,-6.625494819445521e-08,0.0,283.1597595214844,288.6640625,286.5006408691406,286.4142761230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107220,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154113769531,0.0,0.0,9.257201600121334e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168151855469,0.0,0.0,9.748278534971178e-05,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.01959228515625,0.0,0.0,7.200046093203127e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01373291015625,0.0,0.0,9.74827926256694e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144958496094,0.0,0.0,0.0004624162684194,288.84649658203125,294.1499938964844,281.07586669921875,280.5162658691406,284.5536499023437,281.1842346191406,288.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864753810688,4.282683097045492e-09,0.0009864710737019,-0.0102722430601716,0.0,0.1500000059604644,0.0,-0.0069359224289655,60.0,-4.711759090423584,-0.0,-6.634866878130198e-08,0.0,283.1597595214844,288.6640625,286.501220703125,286.4142761230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107280,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154113769531,0.0,0.0,9.257201600121334e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168151855469,0.0,0.0,9.748278534971178e-05,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.01959228515625,0.0,0.0,7.200046093203127e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01373291015625,0.0,0.0,9.74827926256694e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144958496094,0.0,0.0,0.0004624162684194,288.84649658203125,294.1499938964844,281.07586669921875,280.5162658691406,284.5536499023437,281.1842346191406,288.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864753810688,4.282683097045492e-09,0.0009864710737019,-0.0102722430601716,0.0,0.1500000059604644,0.0,-0.0069359224289655,60.0,-4.711759090423584,-0.0,-6.634866878130198e-08,0.0,283.1597595214844,288.6640625,286.501220703125,286.4142761230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107340,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074462890625,0.0,0.0,9.267519635614008e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0088195800781,0.0,0.0,9.759142994880676e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115966796875,0.0,0.0,7.20807074685581e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057983398437,0.0,0.0,9.759143722476438e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065612792969,0.0,0.0,0.0004629316390492,288.838134765625,294.1499938964844,281.1103820800781,280.542724609375,284.4934387207031,281.17138671875,288.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987572944723,4.4110533004015914e-09,0.0009875685209408,-0.0106085781008005,0.0,0.1500000059604644,0.0,-0.006999559700489,60.0,-4.69119119644165,-0.0,-6.649643324863065e-08,0.0,283.1597595214844,288.6640625,286.5018005371094,286.4142761230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107400,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074462890625,0.0,0.0,9.267519635614008e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0088195800781,0.0,0.0,9.759142994880676e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115966796875,0.0,0.0,7.20807074685581e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057983398437,0.0,0.0,9.759143722476438e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065612792969,0.0,0.0,0.0004629316390492,288.838134765625,294.1499938964844,281.1103820800781,280.542724609375,284.4934387207031,281.17138671875,288.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987572944723,4.4110533004015914e-09,0.0009875685209408,-0.0106085781008005,0.0,0.1500000059604644,0.0,-0.006999559700489,60.0,-4.69119119644165,-0.0,-6.649643324863065e-08,0.0,283.1597595214844,288.6640625,286.5018005371094,286.4142761230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107460,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9995422363281,0.0,0.0,9.277247590944172e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008850097656,0.0,0.0,9.769387543201448e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0036315917969,0.0,0.0,7.2156370151788e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,9.769388270797208e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986572265625,0.0,0.0,0.0004634175857063,288.8298034667969,294.1499938964844,281.1459045410156,280.5688171386719,284.434814453125,281.16571044921875,288.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886084590107,4.5320858177433365e-09,0.0009886039188131,-0.0109256859868764,0.0,0.1500000059604644,0.0,-0.0070595629513263,60.0,-4.6706743240356445,-0.0,-6.663589857680563e-08,0.0,283.1597595214844,288.6640625,286.5023803710937,286.41424560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107520,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9995422363281,0.0,0.0,9.277247590944172e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008850097656,0.0,0.0,9.769387543201448e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0036315917969,0.0,0.0,7.2156370151788e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,9.769388270797208e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986572265625,0.0,0.0,0.0004634175857063,288.8298034667969,294.1499938964844,281.1459045410156,280.5688171386719,284.434814453125,281.16571044921875,288.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886084590107,4.5320858177433365e-09,0.0009886039188131,-0.0109256859868764,0.0,0.1500000059604644,0.0,-0.0070595629513263,60.0,-4.6706743240356445,-0.0,-6.663589857680563e-08,0.0,283.1597595214844,288.6640625,286.5023803710937,286.41424560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107580,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,9.279770165449008e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99658203125,0.0,0.0,9.772043995326384e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992980957031,0.0,0.0,7.217599340947345e-05,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936218261719,0.0,0.0,9.772044722922146e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9943542480469,0.0,0.0,0.0004635436052922,288.8252868652344,294.1499938964844,281.1656799316406,280.5829162597656,284.4035949707031,281.1656799316406,288.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888764470815,4.563418087855098e-09,0.0009888717904686,-0.0110077755525708,0.0,0.1500000059604644,0.0,-0.0070750955492258,60.0,-4.658469200134277,-0.0,-6.667202256949167e-08,0.0,283.1597595214844,288.6640625,286.502685546875,286.41424560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107640,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916381835937,0.0,0.0,9.27952933125198e-05,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,9.77179006440565e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9956970214844,0.0,0.0,7.217411621240899e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900207519531,0.0,0.0,9.771790792001413e-05,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99078369140625,0.0,0.0,0.0004635315563064,288.821533203125,294.1499938964844,281.182373046875,280.5946350097656,284.3779602050781,281.16705322265625,288.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888500208035,4.56033077966822e-09,0.0009888453641906,-0.0109996879473328,0.0,0.1500000059604644,0.0,-0.0070735653862357,60.0,-4.647284507751465,-0.0,-6.666846275038554e-08,0.0,283.1597595214844,288.6640625,286.5029602050781,286.41424560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107700,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9877319335937,0.0,0.0,9.277265780838206e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9890441894531,0.0,0.0,9.769407188287003e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917297363281,0.0,0.0,7.215651567094028e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861145019531,0.0,0.0,9.769407915882766e-05,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,0.0004634185170289,288.81744384765625,294.1499938964844,281.200927734375,280.607421875,284.35015869140625,281.169921875,288.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098860822618,4.532039632465512e-09,0.0009886036859825,-0.0109255649149417,0.0,0.1500000059604644,0.0,-0.0070595410652458,60.0,-4.633882999420166,-0.0,-6.663584173338677e-08,0.0,283.1597595214844,288.6640625,286.5032653808594,286.4142150878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
