time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107760,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837951660156,0.0,0.0,9.275572665501386e-05,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.985107421875,0.0,0.0,9.767623851075768e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98779296875,0.0,0.0,7.214334618765861e-05,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822082519531,0.0,0.0,9.76762457867153e-05,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9829406738281,0.0,0.0,0.0004633339412976,288.8133239746094,294.1499938964844,281.2196655273437,280.6201477050781,284.3226928710937,281.1737365722656,288.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884270839393,4.510853024441985e-09,0.000988422660157,-0.0108700552955269,0.0,0.1500000059604644,0.0,-0.0070490385405719,60.0,-4.620022773742676,-0.0,-6.66114203795587e-08,0.0,283.1597595214844,288.6640625,286.5035400390625,286.4142150878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107820,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759826660156,0.0,0.0,9.26298016565852e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.977294921875,0.0,0.0,9.75436341832392e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799194335937,0.0,0.0,7.204540452221408e-05,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97442626953125,0.0,0.0,9.75436414591968e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9751281738281,0.0,0.0,0.0004627049202099,288.8052062988281,294.1499938964844,281.2576904296875,280.6453857421875,284.2691345214844,281.1852722167969,288.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987084582448,4.353769345044611e-09,0.0009870801586657,-0.0104584908112883,0.0,0.1500000059604644,0.0,-0.0069711692631244,60.0,-4.589452743530273,-0.0,-6.643047356647004e-08,0.0,283.1597595214844,288.6640625,286.5041198730469,286.4142150878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107880,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759826660156,0.0,0.0,9.26298016565852e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.977294921875,0.0,0.0,9.75436341832392e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799194335937,0.0,0.0,7.204540452221408e-05,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97442626953125,0.0,0.0,9.75436414591968e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9751281738281,0.0,0.0,0.0004627049202099,288.8052062988281,294.1499938964844,281.2576904296875,280.6453857421875,284.2691345214844,281.1852722167969,288.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987084582448,4.353769345044611e-09,0.0009870801586657,-0.0104584908112883,0.0,0.1500000059604644,0.0,-0.0069711692631244,60.0,-4.589452743530273,-0.0,-6.643047356647004e-08,0.0,283.1597595214844,288.6640625,286.5041198730469,286.4142150878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107940,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96826171875,0.0,0.0,9.20863531064242e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96954345703125,0.0,0.0,9.69713510130532e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721374511719,0.0,0.0,7.162271504057571e-05,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667053222656,0.0,0.0,9.697135828901082e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,0.000459990260424,288.7971496582031,294.1499938964844,281.2963256835937,280.6703796386719,284.21734619140625,281.1983947753906,288.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812923381105,3.676442261735247e-09,0.0009812886128202,-0.0086838193237781,0.0,0.1500000059604644,0.0,-0.0066353906877338,60.0,-4.543240547180176,-0.0,-6.56530687592749e-08,0.0,283.1597595214844,288.6640625,286.50469970703125,286.4141845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108000,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96826171875,0.0,0.0,9.20863531064242e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96954345703125,0.0,0.0,9.69713510130532e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721374511719,0.0,0.0,7.162271504057571e-05,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667053222656,0.0,0.0,9.697135828901082e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,0.000459990260424,288.7971496582031,294.1499938964844,281.2963256835937,280.6703796386719,284.21734619140625,281.1983947753906,288.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812923381105,3.676442261735247e-09,0.0009812886128202,-0.0086838193237781,0.0,0.1500000059604644,0.0,-0.0066353906877338,60.0,-4.543240547180176,-0.0,-6.56530687592749e-08,0.0,283.1597595214844,288.6640625,286.50469970703125,286.4141845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108060,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9605712890625,0.0,0.0,9.165534720523284e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618530273437,0.0,0.0,9.651749132899567e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96441650390625,0.0,0.0,7.128748984541744e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95904541015625,0.0,0.0,9.651749132899567e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9597473144531,0.0,0.0,0.000457837304566,288.7891845703125,294.1499938964844,281.33551025390625,280.69512939453125,284.16729736328125,281.21221923828125,288.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766980074346,3.139237980676057e-09,0.0009766948642209,-0.0072762267664074,0.0,0.1500000059604644,0.0,-0.006369074806571,60.0,-4.494056701660156,-0.0,-6.503974958604887e-08,0.0,283.1597595214844,288.6640625,286.5052795410156,286.4141845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108120,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9605712890625,0.0,0.0,9.165534720523284e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618530273437,0.0,0.0,9.651749132899567e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96441650390625,0.0,0.0,7.128748984541744e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95904541015625,0.0,0.0,9.651749132899567e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9597473144531,0.0,0.0,0.000457837304566,288.7891845703125,294.1499938964844,281.33551025390625,280.69512939453125,284.16729736328125,281.21221923828125,288.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766980074346,3.139237980676057e-09,0.0009766948642209,-0.0072762267664074,0.0,0.1500000059604644,0.0,-0.006369074806571,60.0,-4.494056701660156,-0.0,-6.503974958604887e-08,0.0,283.1597595214844,288.6640625,286.5052795410156,286.4141845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108180,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564514160156,0.0,0.0,9.137915185419844e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95770263671875,0.0,0.0,9.62266421993263e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96026611328125,0.0,0.0,7.107267447281629e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549255371094,0.0,0.0,9.622664947528392e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555969238281,0.0,0.0,0.000456457666587,288.7848815917969,294.1499938964844,281.3570556640625,280.7085266113281,284.140869140625,281.2194519042969,288.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737542713992,2.795007780775904e-09,0.0009737514774315,-0.0063742445781826,0.0,0.1500000059604644,0.0,-0.0061984253115952,60.0,-4.46621036529541,-0.0,-6.464825474949977e-08,0.0,283.1597595214844,288.6640625,286.5055847167969,286.4141540527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108240,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530029296875,0.0,0.0,9.113622945733368e-05,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9542541503906,0.0,0.0,9.597083408152685e-05,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.956787109375,0.0,0.0,7.088373240549117e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95147705078125,0.0,0.0,9.597084135748446e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521789550781,0.0,0.0,0.00045524421148,288.7813415527344,294.1499938964844,281.3751220703125,280.7196960449219,284.11920166015625,281.22509765625,288.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711650782264,2.4922495178714144e-09,0.000971162575297,-0.0055809188634157,0.0,0.1500000059604644,0.0,-0.006048334762454,60.0,-4.44227409362793,-0.0,-6.43048991832984e-08,0.0,283.1597595214844,288.6640625,286.505859375,286.4141540527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108300,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94921875,0.0,0.0,9.088826482184233e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504699707031,0.0,0.0,9.570971451466904e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530029296875,0.0,0.0,7.069087587296963e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477233886719,0.0,0.0,9.570972179062665e-05,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483947753906,0.0,0.0,0.0004540055815596,288.7774353027344,294.1499938964844,281.3950500488281,280.7318725585937,284.0957946777344,281.2306823730469,288.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685218101367,2.1832025076662376e-09,0.0009685196564532,-0.0047711040824651,0.0,0.1500000059604644,0.0,-0.0058951256796717,60.0,-4.415938377380371,-0.0,-6.395536189529595e-08,0.0,283.1597595214844,288.6640625,286.50616455078125,286.4141540527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108360,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94549560546875,0.0,0.0,9.069386578630656e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467163085937,0.0,0.0,9.550499817123637e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9492492675781,0.0,0.0,7.053967419778928e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9439697265625,0.0,0.0,9.550500544719398e-05,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9446716308594,0.0,0.0,0.0004530345031525,288.7735595703125,294.1499938964844,281.4150695800781,280.7440490722656,284.0727844238281,281.2357177734375,287.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664490353316,1.940897220720217e-09,0.0009664471144787,-0.0041361702606081,0.0,0.1500000059604644,0.0,-0.0057750013656914,60.0,-4.390740871429443,-0.0,-6.368197347228488e-08,0.0,283.1597595214844,288.6640625,286.5064392089844,286.4141540527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108420,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380187988281,0.0,0.0,9.050351945916192e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9392395019531,0.0,0.0,9.530456009088084e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417419433594,0.0,0.0,7.039162301225588e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365539550781,0.0,0.0,9.530456009088084e-05,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372253417969,0.0,0.0,0.0004520837101154,288.765869140625,294.1499938964844,281.45526123046875,280.76824951171875,284.028076171875,281.24517822265625,287.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644187521189,1.7035711730173375e-09,0.0009644170640967,-0.0035142796114087,0.0,0.1500000059604644,0.0,-0.0056573455221951,60.0,-4.347671508789063,-0.0,-6.341476677107495e-08,0.0,283.1597595214844,288.6640625,286.50701904296875,286.41412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108480,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380187988281,0.0,0.0,9.050351945916192e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9392395019531,0.0,0.0,9.530456009088084e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417419433594,0.0,0.0,7.039162301225588e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365539550781,0.0,0.0,9.530456009088084e-05,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372253417969,0.0,0.0,0.0004520837101154,288.765869140625,294.1499938964844,281.45526123046875,280.76824951171875,284.028076171875,281.24517822265625,287.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644187521189,1.7035711730173375e-09,0.0009644170640967,-0.0035142796114087,0.0,0.1500000059604644,0.0,-0.0056573455221951,60.0,-4.347671508789063,-0.0,-6.341476677107495e-08,0.0,283.1597595214844,288.6640625,286.50701904296875,286.41412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108540,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,9.04732514754869e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93182373046875,0.0,0.0,9.52726841205731e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93426513671875,0.0,0.0,7.0368085289374e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291381835937,0.0,0.0,9.527269139653072e-05,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298095703125,0.0,0.0,0.0004519325157161,288.7582397460937,294.1499938964844,281.4955749511719,280.79229736328125,283.9848327636719,281.25543212890625,287.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944772399,1.665700466446651e-09,0.0009640928474254,-0.0034150427673012,0.0,0.1500000059604644,0.0,-0.0056385691277682,60.0,-4.313351154327393,-0.0,-6.337218394492083e-08,0.0,283.1597595214844,288.6640625,286.5075988769531,286.41412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108600,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,9.04732514754869e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93182373046875,0.0,0.0,9.52726841205731e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93426513671875,0.0,0.0,7.0368085289374e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291381835937,0.0,0.0,9.527269139653072e-05,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298095703125,0.0,0.0,0.0004519325157161,288.7582397460937,294.1499938964844,281.4955749511719,280.79229736328125,283.9848327636719,281.25543212890625,287.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944772399,1.665700466446651e-09,0.0009640928474254,-0.0034150427673012,0.0,0.1500000059604644,0.0,-0.0056385691277682,60.0,-4.313351154327393,-0.0,-6.337218394492083e-08,0.0,283.1597595214844,288.6640625,286.5075988769531,286.41412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108660,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232177734375,0.0,0.0,9.044111357070506e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244079589844,0.0,0.0,9.523884364170954e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268493652344,0.0,0.0,7.034309237496927e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217834472656,0.0,0.0,9.523885091766716e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,0.0004517719789873,288.75067138671875,294.1499938964844,281.5359191894531,280.8162536621094,283.9429626464844,281.2666015625,287.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637509938329,1.625502399349443e-09,0.0009637493640184,-0.0033097069244831,0.0,0.1500000059604644,0.0,-0.0056186425499618,60.0,-4.2823028564453125,-0.0,-6.332699342692649e-08,0.0,283.1597595214844,288.6640625,286.5081787109375,286.4140930175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108720,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232177734375,0.0,0.0,9.044111357070506e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244079589844,0.0,0.0,9.523884364170954e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268493652344,0.0,0.0,7.034309237496927e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217834472656,0.0,0.0,9.523885091766716e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,0.0004517719789873,288.75067138671875,294.1499938964844,281.5359191894531,280.8162536621094,283.9429626464844,281.2666015625,287.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637509938329,1.625502399349443e-09,0.0009637493640184,-0.0033097069244831,0.0,0.1500000059604644,0.0,-0.0056186425499618,60.0,-4.2823028564453125,-0.0,-6.332699342692649e-08,0.0,283.1597595214844,288.6640625,286.5081787109375,286.4140930175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108780,297.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158630371094,0.0,0.0,9.034520189743488e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91705322265625,0.0,0.0,9.513783879810944e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194641113281,0.0,0.0,7.026848470559344e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144592285156,0.0,0.0,9.513784607406706e-05,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91510009765625,0.0,0.0,0.0004512928426265,288.7431640625,294.1499938964844,281.57623291015625,280.8401184082031,283.9024963378906,281.2776794433594,287.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627275867387,1.5058378988186403e-09,0.0009627260733395,-0.002996134571731,0.0,0.1500000059604644,0.0,-0.0055593196302652,60.0,-4.250278472900391,-0.0,-6.31925729521754e-08,0.0,283.1597595214844,288.6640625,286.5087585449219,286.4140930175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108840,297.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158630371094,0.0,0.0,9.034520189743488e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91705322265625,0.0,0.0,9.513783879810944e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194641113281,0.0,0.0,7.026848470559344e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144592285156,0.0,0.0,9.513784607406706e-05,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91510009765625,0.0,0.0,0.0004512928426265,288.7431640625,294.1499938964844,281.57623291015625,280.8401184082031,283.9024963378906,281.2776794433594,287.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627275867387,1.5058378988186403e-09,0.0009627260733395,-0.002996134571731,0.0,0.1500000059604644,0.0,-0.0055593196302652,60.0,-4.250278472900391,-0.0,-6.31925729521754e-08,0.0,283.1597595214844,288.6640625,286.5087585449219,286.4140930175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108900,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122314453125,0.0,0.0,9.026304178405552e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.91339111328125,0.0,0.0,9.50513203861192e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,288.915771484375,0.0,0.0,7.020458724582568e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107971191406,0.0,0.0,9.50513276620768e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,0.0004508824495133,288.7394104003906,294.1499938964844,281.5963439941406,280.8520202636719,283.8828430175781,281.2826538085937,287.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618516196496,1.4033929573997739e-09,0.0009618502226658,-0.0027276840992271,0.0,0.1500000059604644,0.0,-0.0055085341446101,60.0,-4.233151912689209,-0.0,-6.307760003210205e-08,0.0,283.1597595214844,288.6640625,286.509033203125,286.4140930175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108960,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085693359375,0.0,0.0,9.014146780828014e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097595214844,0.0,0.0,9.492329991189764e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.912109375,0.0,0.0,7.011002890067175e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071655273437,0.0,0.0,9.492330718785524e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078063964844,0.0,0.0,0.0004502751980908,288.7356872558594,294.1499938964844,281.6163635253906,280.8639221191406,283.8635559082031,281.2867126464844,287.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605557424947,1.251844405913971e-09,0.0009605545201338,-0.0023305595386773,0.0,0.1500000059604644,0.0,-0.0054334057494997,60.0,-4.214724063873291,-0.0,-6.290772347483653e-08,0.0,283.1597595214844,288.6640625,286.50933837890625,286.4140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109020,297.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029541015625,0.0,0.0,4.313700992497616e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90411376953125,0.0,0.0,4.5425345888361335e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.906494140625,0.0,0.0,3.355100852786563e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90155029296875,0.0,0.0,4.542534952634014e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022216796875,0.0,0.0,0.0002154782414436,288.7294616699219,294.1499938964844,281.65625,280.8877258300781,283.8289794921875,281.29266357421875,287.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00079379073577,9.095872388620307e-10,0.0007937898626551,-0.0015975285787135,0.0,0.1500000059604644,0.0,-0.0044201710261404,60.0,-3.825692892074585,-0.0,-1.4406342785378e-08,0.0,283.1597595214844,288.6640625,286.5099182128906,286.4140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109080,297.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029541015625,0.0,0.0,4.313700992497616e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90411376953125,0.0,0.0,4.5425345888361335e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.906494140625,0.0,0.0,3.355100852786563e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90155029296875,0.0,0.0,4.542534952634014e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022216796875,0.0,0.0,0.0002154782414436,288.7294616699219,294.1499938964844,281.65625,280.8877258300781,283.8289794921875,281.29266357421875,287.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00079379073577,9.095872388620307e-10,0.0007937898626551,-0.0015975285787135,0.0,0.1500000059604644,0.0,-0.0044201710261404,60.0,-3.825692892074585,-0.0,-1.4406342785378e-08,0.0,283.1597595214844,288.6640625,286.5099182128906,286.4140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109140,297.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125671386719,0.0,0.0,9.00752129382454e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91375732421875,0.0,0.0,9.485353075433522e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,7.00585005688481e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91094970703125,0.0,0.0,9.485353803029284e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120788574219,0.0,0.0,0.0004499442293308,288.7484741210937,294.1499938964844,281.69580078125,280.9114990234375,283.82342529296875,281.3542785644531,287.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002218683366663,4.299098577131844e-10,0.0002218679001089,-0.0009083722252398,0.0,0.1500000059604644,0.0,-0.0013482581125572,60.0,-2.4010889530181885,-0.0,-6.281502606952928e-08,0.0,283.1597595214844,288.6640625,286.510498046875,286.4140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109200,297.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125671386719,0.0,0.0,9.00752129382454e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91375732421875,0.0,0.0,9.485353075433522e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,7.00585005688481e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91094970703125,0.0,0.0,9.485353803029284e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120788574219,0.0,0.0,0.0004499442293308,288.7484741210937,294.1499938964844,281.69580078125,280.9114990234375,283.82342529296875,281.3542785644531,287.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002218683366663,4.299098577131844e-10,0.0002218679001089,-0.0009083722252398,0.0,0.1500000059604644,0.0,-0.0013482581125572,60.0,-2.4010889530181885,-0.0,-6.281502606952928e-08,0.0,283.1597595214844,288.6640625,286.510498046875,286.4140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109260,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134521484375,0.0,0.0,2.425745151413139e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9146423339844,0.0,0.0,2.554426282586064e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91748046875,0.0,0.0,1.88669055205537e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9118347167969,0.0,0.0,2.554426282586064e-05,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129943847656,0.0,0.0,0.0001211709604831,288.7475891113281,294.1499938964844,281.7348937988281,280.935302734375,283.8189697265625,281.3658752441406,287.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000258744257735,3.235607615170721e-10,0.0002587439375929,-0.0005919028772041,0.0,0.1500000059604644,0.0,-0.0014573945663869,60.0,-1.5074511766433716,-0.0,-4.555573696052306e-09,0.0,283.1597595214844,288.6640625,286.5110778808594,286.4140319824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109320,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134521484375,0.0,0.0,2.425745151413139e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9146423339844,0.0,0.0,2.554426282586064e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91748046875,0.0,0.0,1.88669055205537e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9118347167969,0.0,0.0,2.554426282586064e-05,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129943847656,0.0,0.0,0.0001211709604831,288.7475891113281,294.1499938964844,281.7348937988281,280.935302734375,283.8189697265625,281.3658752441406,287.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000258744257735,3.235607615170721e-10,0.0002587439375929,-0.0005919028772041,0.0,0.1500000059604644,0.0,-0.0014573945663869,60.0,-1.5074511766433716,-0.0,-4.555573696052306e-09,0.0,283.1597595214844,288.6640625,286.5110778808594,286.4140319824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109380,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151916503906,0.0,0.0,1.5943274775054306e-05,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,1.6789035726105794e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193115234375,0.0,0.0,1.240032543137204e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9135131835937,0.0,0.0,1.6789035726105794e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.914794921875,0.0,0.0,7.963993994053453e-05,288.7496032714844,294.1499938964844,281.7734069824219,280.9591979980469,283.81463623046875,281.3739929199219,287.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000175567518454,2.1817704587423487e-10,0.0001755673001753,-0.0003980240435339,0.0,0.1500000059604644,0.0,-0.0009880547877401,60.0,-0.9052606225013732,-0.0,-1.9679213814072227e-09,0.0,283.1597595214844,288.6640625,286.5116271972656,286.4140319824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109440,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151916503906,0.0,0.0,1.5943274775054306e-05,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,1.6789035726105794e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193115234375,0.0,0.0,1.240032543137204e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9135131835937,0.0,0.0,1.6789035726105794e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.914794921875,0.0,0.0,7.963993994053453e-05,288.7496032714844,294.1499938964844,281.7734069824219,280.9591979980469,283.81463623046875,281.3739929199219,287.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000175567518454,2.1817704587423487e-10,0.0001755673001753,-0.0003980240435339,0.0,0.1500000059604644,0.0,-0.0009880547877401,60.0,-0.9052606225013732,-0.0,-1.9679213814072227e-09,0.0,283.1597595214844,288.6640625,286.5116271972656,286.4140319824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109500,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223022460937,0.0,0.0,1.3832754120812751e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234924316406,0.0,0.0,1.456655536458129e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267578125,0.0,0.0,1.075880845746724e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9204406738281,0.0,0.0,1.4566556274075992e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92205810546875,0.0,0.0,6.909745570737869e-05,288.76025390625,294.1499938964844,281.7924499511719,280.97119140625,283.8170166015625,281.3835144042969,287.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001474039891036,1.84365189781488e-10,0.0001474038144806,-0.0003372954670339,0.0,0.1500000059604644,0.0,-0.0008302846108563,60.0,-0.5702601671218872,-0.0,-1.481391231905604e-09,0.0,283.1597595214844,288.6640625,286.5119323730469,286.4140014648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109560,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228210449219,0.0,0.0,1.1699769856932107e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92401123046875,0.0,0.0,1.2320419955358377e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272766113281,0.0,0.0,9.099820999836084e-06,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,1.2320419955358377e-05,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92254638671875,0.0,0.0,5.844275437993929e-05,288.76092529296875,294.1499938964844,281.811279296875,280.9831848144531,283.81707763671875,281.38641357421875,287.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246746833203,1.5593651370160444e-10,0.0001246745232492,-0.0002852853212971,0.0,0.1500000059604644,0.0,-0.0007022568024694,60.0,-0.5478748679161072,-0.0,-1.059758836241542e-09,0.0,283.1597595214844,288.6640625,286.51220703125,286.4140014648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109620,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92340087890625,0.0,0.0,7.730195648036897e-06,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245910644531,0.0,0.0,8.140267709677573e-06,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92791748046875,0.0,0.0,6.012374342390103e-06,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9215087890625,0.0,0.0,8.140268619172275e-06,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231872558594,0.0,0.0,3.861391815007664e-05,288.76177978515625,294.1499938964844,281.8484191894531,281.00732421875,283.81719970703125,281.3900756835937,287.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.237448491854593e-05,1.0302959180252812e-10,8.237437577918172e-05,-0.0001884922385215,0.0,0.1500000059604644,0.0,-0.0004639917751774,60.0,-0.4284651577472687,-0.0,-4.626295735388197e-10,0.0,283.1597595214844,288.6640625,286.5127868652344,286.4140014648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109680,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92340087890625,0.0,0.0,7.730195648036897e-06,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245910644531,0.0,0.0,8.140267709677573e-06,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92791748046875,0.0,0.0,6.012374342390103e-06,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9215087890625,0.0,0.0,8.140268619172275e-06,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231872558594,0.0,0.0,3.861391815007664e-05,288.76177978515625,294.1499938964844,281.8484191894531,281.00732421875,283.81719970703125,281.3900756835937,287.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.237448491854593e-05,1.0302959180252812e-10,8.237437577918172e-05,-0.0001884922385215,0.0,0.1500000059604644,0.0,-0.0004639917751774,60.0,-0.4284651577472687,-0.0,-4.626295735388197e-10,0.0,283.1597595214844,288.6640625,286.5127868652344,286.4140014648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109740,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,4.239030204189476e-06,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247741699219,0.0,0.0,4.463902314455481e-06,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280700683594,0.0,0.0,3.29702334056492e-06,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9216613769531,0.0,0.0,4.463902769202832e-06,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92333984375,0.0,0.0,2.117482654284686e-05,288.76202392578125,294.1499938964844,281.8847045898437,281.0316162109375,283.8172607421875,281.3914489746094,287.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.5172324462328106e-05,5.649902073967539e-11,4.517226625466719e-05,-0.000103364669485,0.0,0.1500000059604644,0.0,-0.0002544426533859,60.0,-0.2759786248207092,-0.0,-1.3911866103555326e-10,0.0,283.1597595214844,288.6640625,286.51336669921875,286.4139709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109800,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,4.239030204189476e-06,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247741699219,0.0,0.0,4.463902314455481e-06,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280700683594,0.0,0.0,3.29702334056492e-06,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9216613769531,0.0,0.0,4.463902769202832e-06,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92333984375,0.0,0.0,2.117482654284686e-05,288.76202392578125,294.1499938964844,281.8847045898437,281.0316162109375,283.8172607421875,281.3914489746094,287.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.5172324462328106e-05,5.649902073967539e-11,4.517226625466719e-05,-0.000103364669485,0.0,0.1500000059604644,0.0,-0.0002544426533859,60.0,-0.2759786248207092,-0.0,-1.3911866103555326e-10,0.0,283.1597595214844,288.6640625,286.51336669921875,286.4139709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109860,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236145019531,0.0,0.0,1.8919932927019545e-06,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248046875,0.0,0.0,1.992359784708242e-06,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281311035156,0.0,0.0,1.4715502629769617e-06,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,1.9923600120819174e-06,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92340087890625,0.0,0.0,9.450895959162152e-06,288.7621154785156,294.1499938964844,281.9200439453125,281.0561218261719,283.8172607421875,281.39178466796875,287.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0161842257948592e-05,2.52172449588528e-11,2.0161816792096943e-05,-4.61347917735111e-05,0.0,0.1500000059604644,0.0,-0.0001135657948907,60.0,-0.1492963135242462,-0.0,-2.7713512040783428e-11,0.0,283.1597595214844,288.6640625,286.5139465332031,286.4139709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109920,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236145019531,0.0,0.0,1.8919932927019545e-06,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248046875,0.0,0.0,1.992359784708242e-06,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281311035156,0.0,0.0,1.4715502629769617e-06,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,1.9923600120819174e-06,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92340087890625,0.0,0.0,9.450895959162152e-06,288.7621154785156,294.1499938964844,281.9200439453125,281.0561218261719,283.8172607421875,281.39178466796875,287.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0161842257948592e-05,2.52172449588528e-11,2.0161816792096943e-05,-4.61347917735111e-05,0.0,0.1500000059604644,0.0,-0.0001135657948907,60.0,-0.1492963135242462,-0.0,-2.7713512040783428e-11,0.0,283.1597595214844,288.6640625,286.5139465332031,286.4139709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109980,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236145019531,0.0,0.0,6.777676730962412e-07,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248046875,0.0,0.0,7.137219313335663e-07,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281311035156,0.0,0.0,5.27152621998539e-07,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,7.137219313335663e-07,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92340087890625,0.0,0.0,3.38558879775519e-06,288.7621154785156,294.1499938964844,281.954345703125,281.08087158203125,283.8172912597656,281.391845703125,287.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.222670774353901e-06,9.033658369961284e-12,7.222661679406883e-06,-1.6527010302525014e-05,0.0,0.1500000059604644,0.0,-4.068318230565637e-05,60.0,-0.0700822845101356,-0.0,-3.5564283722838708e-12,0.0,283.1597595214844,288.6640625,286.5145263671875,286.4139404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
