time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110040,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236145019531,0.0,0.0,6.777676730962412e-07,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248046875,0.0,0.0,7.137219313335663e-07,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281311035156,0.0,0.0,5.27152621998539e-07,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,7.137219313335663e-07,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92340087890625,0.0,0.0,3.38558879775519e-06,288.7621154785156,294.1499938964844,281.954345703125,281.08087158203125,283.8172912597656,281.391845703125,287.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.222670774353901e-06,9.033658369961284e-12,7.222661679406883e-06,-1.6527010302525014e-05,0.0,0.1500000059604644,0.0,-4.068318230565637e-05,60.0,-0.0700822845101356,-0.0,-3.5564283722838708e-12,0.0,283.1597595214844,288.6640625,286.5145263671875,286.4139404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110100,297.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236145019531,0.0,0.0,3.3122140052910254e-07,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248046875,0.0,0.0,3.487920707812009e-07,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281311035156,0.0,0.0,2.576166480139364e-07,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,3.487920707812009e-07,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92340087890625,0.0,0.0,1.6545191101613457e-06,288.7621154785156,294.1499938964844,281.9710693359375,281.0933532714844,283.8172912597656,281.391845703125,287.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.529735522533884e-06,4.4147593566967736e-12,3.5297309750603745e-06,-8.076753147179261e-06,0.0,0.1500000059604644,0.0,-1.988196163438261e-05,60.0,-0.0437784269452095,-0.0,-8.493548746268953e-13,0.0,283.1597595214844,288.6640625,286.5148010253906,286.4139404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110160,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236145019531,0.0,0.0,1.5556106802705474e-07,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248046875,0.0,0.0,1.638132829384631e-07,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281311035156,0.0,0.0,1.2099194179882033e-07,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,1.638132829384631e-07,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92340087890625,0.0,0.0,7.770595402689651e-07,288.7621154785156,294.1499938964844,281.9875183105469,281.1059265136719,283.8172912597656,281.391845703125,287.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6583956039539771e-06,2.074056638240452e-12,1.658393557590898e-06,-3.7943379993521376e-06,0.0,0.1500000059604644,0.0,-9.34116542339325e-06,60.0,-0.0272084567695856,-0.0,-1.873502167206581e-13,0.0,283.1597595214844,288.6640625,286.5151062011719,286.4139404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110220,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,1.5218931892491128e-08,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247741699219,0.0,0.0,1.6026266536073308e-08,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,1.1836946534060644e-08,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,1.6026266536073308e-08,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,7.60216920525636e-08,288.7620849609375,294.1499938964844,282.0194091796875,281.1312866210937,283.8172607421875,281.3918151855469,287.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6221520127146505e-07,2.0285220714549165e-13,1.6221500231949906e-07,-3.711610361278872e-07,0.0,0.1500000059604644,0.0,-9.137002052739264e-07,60.0,-0.0094686122611165,-0.0,-1.7931668435132225e-15,0.0,283.1597595214844,288.6640625,286.5156555175781,286.4139099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110280,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,1.5218931892491128e-08,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247741699219,0.0,0.0,1.6026266536073308e-08,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,1.1836946534060644e-08,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,1.6026266536073308e-08,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,7.60216920525636e-08,288.7620849609375,294.1499938964844,282.0194091796875,281.1312866210937,283.8172607421875,281.3918151855469,287.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6221520127146505e-07,2.0285220714549165e-13,1.6221500231949906e-07,-3.711610361278872e-07,0.0,0.1500000059604644,0.0,-9.137002052739264e-07,60.0,-0.0094686122611165,-0.0,-1.7931668435132225e-15,0.0,283.1597595214844,288.6640625,286.5156555175781,286.4139099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110340,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,2.379157149068334e-10,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247741699219,0.0,0.0,2.505367024951965e-10,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,1.8504556220655388e-10,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,2.505367024951965e-10,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,1.1884380146653939e-09,288.7620544433594,294.1499938964844,282.04998779296875,281.1570129394531,283.8172607421875,281.3918151855469,287.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.540757826352546e-09,3.180573353314351e-15,2.540754717728077e-09,-5.810277148299292e-09,0.0,0.1500000059604644,0.0,-1.4319084584712982e-08,60.0,-0.0031173035968095,-0.0,-4.382265366529107e-19,0.0,283.1597595214844,288.6640625,286.5162353515625,286.4139099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110400,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,2.379157149068334e-10,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247741699219,0.0,0.0,2.505367024951965e-10,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,1.8504556220655388e-10,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,2.505367024951965e-10,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,1.1884380146653939e-09,288.7620544433594,294.1499938964844,282.04998779296875,281.1570129394531,283.8172607421875,281.3918151855469,287.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.540757826352546e-09,3.180573353314351e-15,2.540754717728077e-09,-5.810277148299292e-09,0.0,0.1500000059604644,0.0,-1.4319084584712982e-08,60.0,-0.0031173035968095,-0.0,-4.382265366529107e-19,0.0,283.1597595214844,288.6640625,286.5162353515625,286.4139099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110460,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,7.174565830325719e-09,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247741699219,0.0,0.0,7.555162717665098e-09,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,5.580218065404097e-09,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,7.555163605843518e-09,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,3.5838432665968873e-08,288.7620544433594,294.1499938964844,282.0767517089844,281.18017578125,283.8172607421875,281.3918151855469,287.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.64499077376968e-08,9.562471393062893e-14,7.644981536714114e-08,-1.7493847792593445e-07,0.0,0.1500000059604644,0.0,-4.306348273530603e-07,60.0,-0.0013704412849619,-0.0,-3.9851407272745295e-16,0.0,283.1597595214844,288.6640625,286.5168151855469,286.41387939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110520,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,7.174565830325719e-09,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247741699219,0.0,0.0,7.555162717665098e-09,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,5.580218065404097e-09,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,7.555163605843518e-09,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,3.5838432665968873e-08,288.7620544433594,294.1499938964844,282.0767517089844,281.18017578125,283.8172607421875,281.3918151855469,287.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.64499077376968e-08,9.562471393062893e-14,7.644981536714114e-08,-1.7493847792593445e-07,0.0,0.1500000059604644,0.0,-4.306348273530603e-07,60.0,-0.0013704412849619,-0.0,-3.9851407272745295e-16,0.0,283.1597595214844,288.6640625,286.5168151855469,286.41387939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110580,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,8.205508805758654e-08,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247741699219,0.0,0.0,8.640795101655385e-08,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,6.382062167631375e-08,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,8.640795101655385e-08,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,4.0988203409142443e-07,288.7620544433594,294.1499938964844,282.0975036621094,281.1980895996094,283.8172607421875,281.3918151855469,287.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.74389911587059e-07,1.0936455734078532e-12,8.743887747186818e-07,-2.0008137653348967e-06,0.0,0.1500000059604644,0.0,-4.92519757244736e-06,60.0,-0.0027870694175362,-0.0,-5.212707842412389e-14,0.0,283.1597595214844,288.6640625,286.51739501953125,286.41387939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110640,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,8.205508805758654e-08,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247741699219,0.0,0.0,8.640795101655385e-08,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,6.382062167631375e-08,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,8.640795101655385e-08,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,4.0988203409142443e-07,288.7620544433594,294.1499938964844,282.0975036621094,281.1980895996094,283.8172607421875,281.3918151855469,287.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.74389911587059e-07,1.0936455734078532e-12,8.743887747186818e-07,-2.0008137653348967e-06,0.0,0.1500000059604644,0.0,-4.92519757244736e-06,60.0,-0.0027870694175362,-0.0,-5.212707842412389e-14,0.0,283.1597595214844,288.6640625,286.51739501953125,286.41387939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110700,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,2.028868522074845e-07,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247741699219,0.0,0.0,2.136496135562993e-07,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,1.5780088347128185e-07,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,2.136496135562993e-07,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,1.0134615422430215e-06,288.7620544433594,294.1499938964844,282.10577392578125,281.2052001953125,283.8172607421875,281.3918151855469,287.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.162475993827684e-06,2.7045954451715426e-12,2.1624732653435785e-06,-4.94794358019135e-06,0.0,0.1500000059604644,0.0,-1.218053512275219e-05,60.0,-0.0061487974599003,-0.0,-3.186839626825172e-13,0.0,283.1597595214844,288.6640625,286.5176696777344,286.41387939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110760,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,3.447621281793545e-07,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247741699219,0.0,0.0,3.630511002938874e-07,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,2.6814831244337256e-07,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,3.630511287155969e-07,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,1.7221577763848472e-06,288.7620849609375,294.1499938964844,282.1127014160156,281.2111511230469,283.8172607421875,281.3918151855469,287.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.673861328934436e-06,4.595074754726314e-12,3.673856781460927e-06,-8.406653250858653e-06,0.0,0.1500000059604644,0.0,-2.0693798433057964e-05,60.0,-0.0101036494597792,-0.0,-9.202196296631548e-13,0.0,283.1597595214844,288.6640625,286.5179443359375,286.4138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110820,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236145019531,0.0,0.0,1.0326936035198742e-06,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248046875,0.0,0.0,1.0874761073864647e-06,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,8.032061487028841e-07,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,1.0874761073864647e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,5.158517069503432e-06,288.7620849609375,294.1499938964844,282.122802734375,281.2197265625,283.8172607421875,281.39190673828125,287.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1004276530002244e-05,1.3763645605180395e-11,1.1004262887581716e-05,-2.5180581360473298e-05,0.0,0.1500000059604644,0.0,-6.198397022671998e-05,60.0,-0.0320652350783348,-0.0,-8.256489242297604e-12,0.0,283.1597595214844,288.6640625,286.5185241699219,286.4138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110880,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236145019531,0.0,0.0,1.0326936035198742e-06,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248046875,0.0,0.0,1.0874761073864647e-06,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,8.032061487028841e-07,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,1.0874761073864647e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,5.158517069503432e-06,288.7620849609375,294.1499938964844,282.122802734375,281.2197265625,283.8172607421875,281.39190673828125,287.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1004276530002244e-05,1.3763645605180395e-11,1.1004262887581716e-05,-2.5180581360473298e-05,0.0,0.1500000059604644,0.0,-6.198397022671998e-05,60.0,-0.0320652350783348,-0.0,-8.256489242297604e-12,0.0,283.1597595214844,288.6640625,286.5185241699219,286.4138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110940,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92364501953125,0.0,0.0,2.1440532691485714e-06,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248352050781,0.0,0.0,2.2577910385734867e-06,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281616210937,0.0,0.0,1.6675969618518138e-06,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217529296875,0.0,0.0,2.257791265947162e-06,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234313964844,0.0,0.0,1.0709986781876069e-05,288.7621765136719,294.1499938964844,282.1282653808594,281.2242431640625,283.8172912597656,281.3922424316406,287.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.284681613673456e-05,2.8575711241707324e-11,2.2846788851893507e-05,-5.227931978879497e-05,0.0,0.1500000059604644,0.0,-0.0001286896440433,60.0,-0.0702100619673729,-0.0,-3.558963540539749e-11,0.0,283.1597595214844,288.6640625,286.51910400390625,286.4138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111000,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92364501953125,0.0,0.0,2.1440532691485714e-06,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248352050781,0.0,0.0,2.2577910385734867e-06,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281616210937,0.0,0.0,1.6675969618518138e-06,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217529296875,0.0,0.0,2.257791265947162e-06,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234313964844,0.0,0.0,1.0709986781876069e-05,288.7621765136719,294.1499938964844,282.1282653808594,281.2242431640625,283.8172912597656,281.3922424316406,287.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.284681613673456e-05,2.8575711241707324e-11,2.2846788851893507e-05,-5.227931978879497e-05,0.0,0.1500000059604644,0.0,-0.0001286896440433,60.0,-0.0702100619673729,-0.0,-3.558963540539749e-11,0.0,283.1597595214844,288.6640625,286.51910400390625,286.4138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111060,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,3.528590241330676e-06,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249572753906,0.0,0.0,3.7157751648919657e-06,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92828369140625,0.0,0.0,2.744458925008076e-06,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.921875,0.0,0.0,3.715775392265641e-06,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,1.7626034605200402e-05,288.7623596191406,294.1499938964844,282.1295166015625,281.22509765625,283.8173522949219,281.3930969238281,287.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.760043910006061e-05,4.702882180906976e-11,3.760039544431493e-05,-8.60392683534883e-05,0.0,0.1500000059604644,0.0,-0.0002117925905622,60.0,-0.1215162724256515,-0.0,-9.639507247971579e-11,0.0,283.1597595214844,288.6640625,286.5196838378906,286.413818359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111120,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,3.528590241330676e-06,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249572753906,0.0,0.0,3.7157751648919657e-06,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92828369140625,0.0,0.0,2.744458925008076e-06,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.921875,0.0,0.0,3.715775392265641e-06,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,1.7626034605200402e-05,288.7623596191406,294.1499938964844,282.1295166015625,281.22509765625,283.8173522949219,281.3930969238281,287.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.760043910006061e-05,4.702882180906976e-11,3.760039544431493e-05,-8.60392683534883e-05,0.0,0.1500000059604644,0.0,-0.0002117925905622,60.0,-0.1215162724256515,-0.0,-9.639507247971579e-11,0.0,283.1597595214844,288.6640625,286.5196838378906,286.413818359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111180,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.924072265625,0.0,0.0,5.714301096304553e-06,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252624511719,0.0,0.0,6.017433861416066e-06,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286193847656,0.0,0.0,4.444456408236874e-06,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9221496582031,0.0,0.0,6.017433861416066e-06,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9238586425781,0.0,0.0,2.8544109227368608e-05,288.7627868652344,294.1499938964844,282.12701416015625,281.2226257324219,283.8174743652344,281.3950500488281,287.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.089126691222191e-05,7.615991171050496e-11,6.089119051466696e-05,-0.000139334515552,0.0,0.1500000059604644,0.0,-0.0003429832286201,60.0,-0.2000423669815063,-0.0,-2.528008913316171e-10,0.0,283.1597595214844,288.6640625,286.5202331542969,286.413818359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111240,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.924072265625,0.0,0.0,5.714301096304553e-06,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252624511719,0.0,0.0,6.017433861416066e-06,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286193847656,0.0,0.0,4.444456408236874e-06,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9221496582031,0.0,0.0,6.017433861416066e-06,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9238586425781,0.0,0.0,2.8544109227368608e-05,288.7627868652344,294.1499938964844,282.12701416015625,281.2226257324219,283.8174743652344,281.3950500488281,287.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.089126691222191e-05,7.615991171050496e-11,6.089119051466696e-05,-0.000139334515552,0.0,0.1500000059604644,0.0,-0.0003429832286201,60.0,-0.2000423669815063,-0.0,-2.528008913316171e-10,0.0,283.1597595214844,288.6640625,286.5202331542969,286.413818359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111300,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244079589844,0.0,0.0,7.606573035445763e-06,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,8.010087185539305e-06,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9289245605469,0.0,0.0,5.916223472013371e-06,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224548339844,0.0,0.0,8.010088095034007e-06,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241943359375,0.0,0.0,3.799639671342448e-05,288.76324462890625,294.1499938964844,282.1244812011719,281.2203063964844,283.8175964355469,281.3970031738281,287.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.105517918011174e-05,1.0137995998249494e-10,8.105507731670514e-05,-0.0001854746369644,0.0,0.1500000059604644,0.0,-0.0004565608105622,60.0,-0.2640440762042999,-0.0,-4.479509818633432e-10,0.0,283.1597595214844,288.6640625,286.5205383300781,286.4137878417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111360,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,1.0468444088473916e-05,297.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261169433594,0.0,0.0,1.1023775186913554e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92950439453125,0.0,0.0,8.14212307886919e-06,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230041503906,0.0,0.0,1.1023776096408255e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247436523437,0.0,0.0,5.229203452472575e-05,288.7639465332031,294.1499938964844,282.1211853027344,281.21728515625,283.81768798828125,281.4001770019531,287.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001115508712246,1.395225740496997e-10,0.0001115507329814,-0.0002552566002123,0.0,0.1500000059604644,0.0,-0.0006283344700932,60.0,-0.3570314645767212,-0.0,-8.484312696843688e-10,0.0,283.1597595214844,288.6640625,286.52081298828125,286.4137878417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111420,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268493652344,0.0,0.0,1.88955818885006e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92803955078125,0.0,0.0,1.9897956008207984e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314880371094,0.0,0.0,1.4696563994220924e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248352050781,0.0,0.0,1.9897957827197388e-05,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266967773437,0.0,0.0,9.438732377020642e-05,288.7662658691406,294.1499938964844,282.1124572753906,281.2094116210937,283.817626953125,281.4101867675781,287.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013495686696,2.5183866103617447e-10,0.0002013493212871,-0.0004607388982549,0.0,0.1500000059604644,0.0,-0.0011341455392539,60.0,-0.6325423121452332,-0.0,-2.764221518347653e-09,0.0,283.1597595214844,288.6640625,286.5213928222656,286.4137878417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111480,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268493652344,0.0,0.0,1.88955818885006e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92803955078125,0.0,0.0,1.9897956008207984e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314880371094,0.0,0.0,1.4696563994220924e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248352050781,0.0,0.0,1.9897957827197388e-05,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266967773437,0.0,0.0,9.438732377020642e-05,288.7662658691406,294.1499938964844,282.1124572753906,281.2094116210937,283.817626953125,281.4101867675781,287.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013495686696,2.5183866103617447e-10,0.0002013493212871,-0.0004607388982549,0.0,0.1500000059604644,0.0,-0.0011341455392539,60.0,-0.6325423121452332,-0.0,-2.764221518347653e-09,0.0,283.1597595214844,288.6640625,286.5213928222656,286.4137878417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111540,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93035888671875,0.0,0.0,2.9661974622285925e-05,297.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315490722656,0.0,0.0,3.123548594885506e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9351806640625,0.0,0.0,2.307042450411245e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9282531738281,0.0,0.0,3.123548594885506e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302978515625,0.0,0.0,0.0001481676590628,288.76922607421875,294.1499938964844,282.101318359375,281.1994323730469,283.81512451171875,281.42340087890625,287.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003160764172207,3.953334326567415e-10,0.0003160760097671,-0.0007232623174786,0.0,0.1500000059604644,0.0,-0.0017803705995902,60.0,-1.0383554697036743,-0.0,-6.811648578519681e-09,0.0,283.1597595214844,288.6640625,286.52197265625,286.41375732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111600,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93035888671875,0.0,0.0,2.9661974622285925e-05,297.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315490722656,0.0,0.0,3.123548594885506e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9351806640625,0.0,0.0,2.307042450411245e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9282531738281,0.0,0.0,3.123548594885506e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302978515625,0.0,0.0,0.0001481676590628,288.76922607421875,294.1499938964844,282.101318359375,281.1994323730469,283.81512451171875,281.42340087890625,287.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003160764172207,3.953334326567415e-10,0.0003160760097671,-0.0007232623174786,0.0,0.1500000059604644,0.0,-0.0017803705995902,60.0,-1.0383554697036743,-0.0,-6.811648578519681e-09,0.0,283.1597595214844,288.6640625,286.52197265625,286.41375732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111660,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,3.4591881558299065e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9348449707031,0.0,0.0,3.64269144483842e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386291503906,0.0,0.0,2.6904797778115608e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314270019531,0.0,0.0,3.6426918086363e-05,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,0.0001727935741655,288.7713928222656,294.1499938964844,282.0881652832031,281.187744140625,283.809814453125,281.4353942871094,287.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003828289045486,4.75281369816116e-10,0.0003828284388873,-0.0008666943176649,0.0,0.1500000059604644,0.0,-0.0021541970781981,60.0,-1.3800480365753174,-0.0,-9.264037537093373e-09,0.0,283.1597595214844,288.6640625,286.52252197265625,286.41375732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111720,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,3.4591881558299065e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9348449707031,0.0,0.0,3.64269144483842e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386291503906,0.0,0.0,2.6904797778115608e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314270019531,0.0,0.0,3.6426918086363e-05,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,0.0001727935741655,288.7713928222656,294.1499938964844,282.0881652832031,281.187744140625,283.809814453125,281.4353942871094,287.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003828289045486,4.75281369816116e-10,0.0003828284388873,-0.0008666943176649,0.0,0.1500000059604644,0.0,-0.0021541970781981,60.0,-1.3800480365753174,-0.0,-9.264037537093373e-09,0.0,283.1597595214844,288.6640625,286.52252197265625,286.41375732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111780,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696350097656,0.0,0.0,9.001973376143724e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708557128906,0.0,0.0,9.479510481469332e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97607421875,0.0,0.0,7.001534686423838e-05,297.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665832519531,0.0,0.0,9.479511209065096e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.970458984375,0.0,0.0,0.0004496670735534,288.8298645019531,294.1499938964844,282.0734558105469,281.1746826171875,283.8221740722656,281.5019226074219,287.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003199137572664,4.5931747294503106e-10,0.000319913320709,-0.0008876399951986,0.0,0.1500000059604644,0.0,-0.0018543921178206,60.0,-1.7665455341339111,-0.0,-6.27373779593654e-08,0.0,283.1597595214844,288.6640625,286.5231018066406,286.4137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111840,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696350097656,0.0,0.0,9.001973376143724e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708557128906,0.0,0.0,9.479510481469332e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97607421875,0.0,0.0,7.001534686423838e-05,297.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665832519531,0.0,0.0,9.479511209065096e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.970458984375,0.0,0.0,0.0004496670735534,288.8298645019531,294.1499938964844,282.0734558105469,281.1746826171875,283.8221740722656,281.5019226074219,287.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003199137572664,4.5931747294503106e-10,0.000319913320709,-0.0008876399951986,0.0,0.1500000059604644,0.0,-0.0018543921178206,60.0,-1.7665455341339111,-0.0,-6.27373779593654e-08,0.0,283.1597595214844,288.6640625,286.5231018066406,286.4137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111900,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693298339844,0.0,0.0,3.912287138518877e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705505371094,0.0,0.0,4.119826553505845e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.97576904296875,0.0,0.0,3.042889875359833e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662780761719,0.0,0.0,4.119826553505845e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701538085937,0.0,0.0,0.0001954267936525,288.827392578125,294.1499938964844,282.065673828125,281.16778564453125,283.8177185058594,281.50689697265625,287.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004168915038462,5.214281229015683e-10,0.0004168909799773,-0.0009539521997794,0.0,0.1500000059604644,0.0,-0.0023482358083128,60.0,-1.7305629253387451,-0.0,-1.1849833114752073e-08,0.0,283.1597595214844,288.6640625,286.5233764648437,286.4137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111960,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705505371094,0.0,0.0,3.576205563149415e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97174072265625,0.0,0.0,3.7659163353964686e-05,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97705078125,0.0,0.0,2.781493094516918e-05,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,3.765916699194349e-05,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9714050292969,0.0,0.0,0.0001786388311302,288.8269348144531,294.1499938964844,282.05767822265625,281.16070556640625,283.81256103515625,281.5106811523437,287.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005675920983776,6.634459648324761e-10,0.0005675914580933,-0.0011766187380999,0.0,0.1500000059604644,0.0,-0.0031685950234532,60.0,-1.872663140296936,-0.0,-9.901375719323369e-09,0.0,283.1597595214844,288.6640625,286.523681640625,286.4137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112020,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9738464355469,0.0,0.0,9.010500070871784e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750366210937,0.0,0.0,9.488489740760996e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98052978515625,0.0,0.0,7.008166721789166e-05,297.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706115722656,0.0,0.0,9.488490468356758e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748229980469,0.0,0.0,0.0004500930081121,288.8333435058594,294.1499938964844,282.04119873046875,281.1461486816406,283.8191833496094,281.54766845703125,287.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007734030368737,1.0187408694406486e-09,0.0007734020473435,-0.0019048819085583,0.0,0.1500000059604644,0.0,-0.0043871314264833,60.0,-2.5998427867889404,-0.0,-6.285615228307506e-08,0.0,283.1597595214844,288.6640625,286.52423095703125,286.4136962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112080,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9738464355469,0.0,0.0,9.010500070871784e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750366210937,0.0,0.0,9.488489740760996e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98052978515625,0.0,0.0,7.008166721789166e-05,297.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706115722656,0.0,0.0,9.488490468356758e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748229980469,0.0,0.0,0.0004500930081121,288.8333435058594,294.1499938964844,282.04119873046875,281.1461486816406,283.8191833496094,281.54766845703125,287.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007734030368737,1.0187408694406486e-09,0.0007734020473435,-0.0019048819085583,0.0,0.1500000059604644,0.0,-0.0043871314264833,60.0,-2.5998427867889404,-0.0,-6.285615228307506e-08,0.0,283.1597595214844,288.6640625,286.52423095703125,286.4136962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112140,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.968017578125,0.0,0.0,9.01885941857472e-05,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692077636719,0.0,0.0,9.497292921878396e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747009277344,0.0,0.0,7.0146685175132e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648132324219,0.0,0.0,9.49729364947416e-05,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690246582031,0.0,0.0,0.0004505106189753,288.8274841308594,294.1499938964844,282.0245361328125,281.1314392089844,283.7892761230469,281.5590515136719,287.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110775474458,1.3599229520266931e-09,0.0010110762668773,-0.0025641762185841,0.0,0.1500000059604644,0.0,-0.0057362923398613,60.0,-3.668041706085205,-0.0,-6.297268129173973e-08,0.0,283.1597595214844,288.6640625,286.5248107910156,286.4136962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112200,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.968017578125,0.0,0.0,9.01885941857472e-05,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692077636719,0.0,0.0,9.497292921878396e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747009277344,0.0,0.0,7.0146685175132e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648132324219,0.0,0.0,9.49729364947416e-05,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690246582031,0.0,0.0,0.0004505106189753,288.8274841308594,294.1499938964844,282.0245361328125,281.1314392089844,283.7892761230469,281.5590515136719,287.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110775474458,1.3599229520266931e-09,0.0010110762668773,-0.0025641762185841,0.0,0.1500000059604644,0.0,-0.0057362923398613,60.0,-3.668041706085205,-0.0,-6.297268129173973e-08,0.0,283.1597595214844,288.6640625,286.5248107910156,286.4136962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112260,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608459472656,0.0,0.0,9.031547961058096e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620056152344,0.0,0.0,9.510654490441084e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,7.024537626421079e-05,297.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,9.510655218036844e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618225097656,0.0,0.0,0.0004511444130912,288.81964111328125,294.1499938964844,282.0080871582031,281.116943359375,283.7588195800781,281.5711975097656,287.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624020894989,1.467769572549571e-09,0.0009624005760997,-0.0028963789809495,0.0,0.1500000059604644,0.0,-0.0055404477752745,60.0,-3.8582448959350586,-0.0,-6.314983380661944e-08,0.0,283.1597595214844,288.6640625,286.525390625,286.4136657714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
