time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112320,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608459472656,0.0,0.0,9.031547961058096e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620056152344,0.0,0.0,9.510654490441084e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,7.024537626421079e-05,297.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,9.510655218036844e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618225097656,0.0,0.0,0.0004511444130912,288.81964111328125,294.1499938964844,282.0080871582031,281.116943359375,283.7588195800781,281.5711975097656,287.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624020894989,1.467769572549571e-09,0.0009624005760997,-0.0028963789809495,0.0,0.1500000059604644,0.0,-0.0055404477752745,60.0,-3.8582448959350586,-0.0,-6.314983380661944e-08,0.0,283.1597595214844,288.6640625,286.525390625,286.4136657714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112380,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9536437988281,0.0,0.0,9.032343950821088e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9548034667969,0.0,0.0,9.511491953162476e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601745605469,0.0,0.0,7.025156082818285e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95050048828125,0.0,0.0,9.511492680758238e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9546203613281,0.0,0.0,0.0004511841689236,288.8117980957031,294.1499938964844,281.9923095703125,281.10308837890625,283.7288513183594,281.58612060546875,287.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624856757,1.477540645389297e-09,0.0009624841623008,-0.0029219833668321,0.0,0.1500000059604644,0.0,-0.0055452920496463,60.0,-3.9061667919158936,-0.0,-6.316080458645956e-08,0.0,283.1597595214844,288.6640625,286.52593994140625,286.4136657714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112440,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9536437988281,0.0,0.0,9.032343950821088e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9548034667969,0.0,0.0,9.511491953162476e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601745605469,0.0,0.0,7.025156082818285e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95050048828125,0.0,0.0,9.511492680758238e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9546203613281,0.0,0.0,0.0004511841689236,288.8117980957031,294.1499938964844,281.9923095703125,281.10308837890625,283.7288513183594,281.58612060546875,287.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624856757,1.477540645389297e-09,0.0009624841623008,-0.0029219833668321,0.0,0.1500000059604644,0.0,-0.0055452920496463,60.0,-3.9061667919158936,-0.0,-6.316080458645956e-08,0.0,283.1597595214844,288.6640625,286.52593994140625,286.4136657714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112500,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500427246094,0.0,0.0,9.026167390402406e-05,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512023925781,0.0,0.0,9.504987974651158e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95654296875,0.0,0.0,7.020352495601401e-05,297.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94696044921875,0.0,0.0,9.50498870224692e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510192871094,0.0,0.0,0.0004508756392169,288.8078918457031,294.1499938964844,281.9848022460937,281.09649658203125,283.7139892578125,281.59246826171875,287.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618264739401,1.4005152593199455e-09,0.0009618250769563,-0.0027201436460018,0.0,0.1500000059604644,0.0,-0.0055071045644581,60.0,-3.913818359375,-0.0,-6.30743741680817e-08,0.0,283.1597595214844,288.6640625,286.5262451171875,286.4136657714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112560,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94647216796875,0.0,0.0,9.024712926475333e-05,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476318359375,0.0,0.0,9.503456385573372e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9529113769531,0.0,0.0,7.019221084192395e-05,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433898925781,0.0,0.0,9.503457113169134e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94744873046875,0.0,0.0,0.0004508029960561,288.80401611328125,294.1499938964844,281.9776306152344,281.0902099609375,283.6991882324219,281.5982666015625,287.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616709430702,1.382326253462906e-09,0.0009616695460863,-0.0026724804192781,0.0,0.1500000059604644,0.0,-0.0054980879649519,60.0,-3.918888092041016,-0.0,-6.305397448613803e-08,0.0,283.1597595214844,288.6640625,286.5265197753906,286.4136657714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112620,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.928955078125,0.0,0.0,9.04518601601012e-05,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301147460937,0.0,0.0,9.52501577557996e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349060058594,0.0,0.0,7.035144517431036e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261779785156,0.0,0.0,9.52501577557996e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296875,0.0,0.0,0.0004518256464507,288.782958984375,294.1499938964844,281.96453857421875,281.0787658691406,283.6603088378906,281.6097412109375,287.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945047786459,1.667992854947897e-09,0.0009945031488314,-0.0033906595781445,0.0,0.1500000059604644,0.0,-0.005792467854917,60.0,-4.347548007965088,-0.0,-6.334024504894843e-08,0.0,283.1597595214844,288.6640625,286.527099609375,286.41363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112680,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.928955078125,0.0,0.0,9.04518601601012e-05,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301147460937,0.0,0.0,9.52501577557996e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349060058594,0.0,0.0,7.035144517431036e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261779785156,0.0,0.0,9.52501577557996e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296875,0.0,0.0,0.0004518256464507,288.782958984375,294.1499938964844,281.96453857421875,281.0787658691406,283.6603088378906,281.6097412109375,287.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945047786459,1.667992854947897e-09,0.0009945031488314,-0.0033906595781445,0.0,0.1500000059604644,0.0,-0.005792467854917,60.0,-4.347548007965088,-0.0,-6.334024504894843e-08,0.0,283.1597595214844,288.6640625,286.527099609375,286.41363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112740,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217529296875,0.0,0.0,9.085633064387366e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92291259765625,0.0,0.0,9.567608503857628e-05,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276428222656,0.0,0.0,7.06660357536748e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190368652344,0.0,0.0,9.567609231453388e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,0.0004538460925687,288.77520751953125,294.1499938964844,281.95343017578125,281.069091796875,283.63092041015625,281.630126953125,287.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681591182015,2.141113064624278e-09,0.0009681569645181,-0.0046608168631792,0.0,0.1500000059604644,0.0,-0.0058742463588714,60.0,-4.034556865692139,-0.0,-6.390783369170094e-08,0.0,283.1597595214844,288.6640625,286.52764892578125,286.41363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112800,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217529296875,0.0,0.0,9.085633064387366e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92291259765625,0.0,0.0,9.567608503857628e-05,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276428222656,0.0,0.0,7.06660357536748e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190368652344,0.0,0.0,9.567609231453388e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,0.0004538460925687,288.77520751953125,294.1499938964844,281.95343017578125,281.069091796875,283.63092041015625,281.630126953125,287.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681591182015,2.141113064624278e-09,0.0009681569645181,-0.0046608168631792,0.0,0.1500000059604644,0.0,-0.0058742463588714,60.0,-4.034556865692139,-0.0,-6.390783369170094e-08,0.0,283.1597595214844,288.6640625,286.52764892578125,286.41363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112860,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91455078125,0.0,0.0,9.11807073862292e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91571044921875,0.0,0.0,9.601766942068934e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203796386719,0.0,0.0,7.091832958394662e-05,297.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.911865234375,0.0,0.0,9.601766942068934e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.915283203125,0.0,0.0,0.0004554663901217,288.7674865722656,294.1499938964844,281.9447631835937,281.06158447265625,283.6020812988281,281.6542053222656,287.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716149652376,2.545140098675347e-09,0.0009716124041005,-0.0057195127010345,0.0,0.1500000059604644,0.0,-0.006074542645365,60.0,-3.993422269821167,-0.0,-6.436481925220505e-08,0.0,283.1597595214844,288.6640625,286.5282287597656,286.4136047363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112920,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91455078125,0.0,0.0,9.11807073862292e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91571044921875,0.0,0.0,9.601766942068934e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203796386719,0.0,0.0,7.091832958394662e-05,297.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.911865234375,0.0,0.0,9.601766942068934e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.915283203125,0.0,0.0,0.0004554663901217,288.7674865722656,294.1499938964844,281.9447631835937,281.06158447265625,283.6020812988281,281.6542053222656,287.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716149652376,2.545140098675347e-09,0.0009716124041005,-0.0057195127010345,0.0,0.1500000059604644,0.0,-0.006074542645365,60.0,-3.993422269821167,-0.0,-6.436481925220505e-08,0.0,283.1597595214844,288.6640625,286.5282287597656,286.4136047363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112980,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073791503906,0.0,0.0,9.114606655202806e-05,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90850830078125,0.0,0.0,9.598119504516944e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131164550781,0.0,0.0,7.08913867129013e-05,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047241210937,0.0,0.0,9.598120232112706e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080810546875,0.0,0.0,0.0004552933969534,288.759765625,294.1499938964844,281.9389953613281,281.0566711425781,283.5736083984375,281.67657470703125,287.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712457540445,2.5018513927221875e-09,0.000971243251115,-0.0056060804054141,0.0,0.1500000059604644,0.0,-0.0060530877672135,60.0,-3.987632989883423,-0.0,-6.431577759258289e-08,0.0,283.1597595214844,288.6640625,286.5287780761719,286.4136047363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113040,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073791503906,0.0,0.0,9.114606655202806e-05,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90850830078125,0.0,0.0,9.598119504516944e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131164550781,0.0,0.0,7.08913867129013e-05,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047241210937,0.0,0.0,9.598120232112706e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080810546875,0.0,0.0,0.0004552933969534,288.759765625,294.1499938964844,281.9389953613281,281.0566711425781,283.5736083984375,281.67657470703125,287.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712457540445,2.5018513927221875e-09,0.000971243251115,-0.0056060804054141,0.0,0.1500000059604644,0.0,-0.0060530877672135,60.0,-3.987632989883423,-0.0,-6.431577759258289e-08,0.0,283.1597595214844,288.6640625,286.5287780761719,286.4136047363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113100,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90380859375,0.0,0.0,9.107976802624762e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9049072265625,0.0,0.0,9.591137495590374e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095153808594,0.0,0.0,7.083982200128958e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9011535644531,0.0,0.0,9.591138223186137e-05,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045104980469,0.0,0.0,0.0004549621953628,288.7559509277344,294.1499938964844,281.93731689453125,281.0552978515625,283.5595397949219,281.6863708496094,287.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705393458716,2.419176192702821e-09,0.0009705369011498,-0.0053894422017037,0.0,0.1500000059604644,0.0,-0.0060121053829789,60.0,-3.985511302947998,-0.0,-6.422217069257385e-08,0.0,283.1597595214844,288.6640625,286.5290832519531,286.41357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113160,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.90020751953125,0.0,0.0,9.099546150537208e-05,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013366699219,0.0,0.0,9.582260099705309e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058837890625,0.0,0.0,7.077425107127056e-05,297.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8975830078125,0.0,0.0,9.582260099705309e-05,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009094238281,0.0,0.0,0.00045454109204,288.7521057128906,294.1499938964844,281.9365539550781,281.0547180175781,283.54559326171875,281.6954650878906,287.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696403867565,2.314069158515508e-09,0.00096963805845,-0.0051140240393579,0.0,0.1500000059604644,0.0,-0.0059599988162517,60.0,-3.98282241821289,-0.0,-6.41032613657444e-08,0.0,283.1597595214844,288.6640625,286.52935791015625,286.41357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113220,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,9.085971396416426e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941955566406,0.0,0.0,9.56796429818496e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.898681640625,0.0,0.0,7.066866237437353e-05,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8904724121094,0.0,0.0,9.567965025780722e-05,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.893798828125,0.0,0.0,0.0004538629727903,288.7445068359375,294.1499938964844,281.9378967285156,281.05615234375,283.51806640625,281.7113037109375,287.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681920055299,2.144795452352355e-09,0.0009681898518465,-0.0046704639680683,0.0,0.1500000059604644,0.0,-0.005876078736037,60.0,-3.975732326507568,-0.0,-6.391199036670514e-08,0.0,283.1597595214844,288.6640625,286.5299377441406,286.41357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113280,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,9.085971396416426e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941955566406,0.0,0.0,9.56796429818496e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.898681640625,0.0,0.0,7.066866237437353e-05,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8904724121094,0.0,0.0,9.567965025780722e-05,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.893798828125,0.0,0.0,0.0004538629727903,288.7445068359375,294.1499938964844,281.9378967285156,281.05615234375,283.51806640625,281.7113037109375,287.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681920055299,2.144795452352355e-09,0.0009681898518465,-0.0046704639680683,0.0,0.1500000059604644,0.0,-0.005876078736037,60.0,-3.975732326507568,-0.0,-6.391199036670514e-08,0.0,283.1597595214844,288.6640625,286.5299377441406,286.41357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113340,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.885986328125,0.0,0.0,9.087166836252436e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,9.569223766447976e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915100097656,0.0,0.0,7.067796832416207e-05,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834228515625,0.0,0.0,9.569224494043738e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866577148437,0.0,0.0,0.0004539227229543,288.7369079589844,294.1499938964844,281.94342041015625,281.0613098144531,283.4910888671875,281.7258605957031,287.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683179669082,2.1595694121856472e-09,0.0009683158132247,-0.0047091781161725,0.0,0.1500000059604644,0.0,-0.0058834007941186,60.0,-3.969961166381836,-0.0,-6.39286739101408e-08,0.0,283.1597595214844,288.6640625,286.5304870605469,286.4135437011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113400,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.885986328125,0.0,0.0,9.087166836252436e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,9.569223766447976e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915100097656,0.0,0.0,7.067796832416207e-05,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834228515625,0.0,0.0,9.569224494043738e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866577148437,0.0,0.0,0.0004539227229543,288.7369079589844,294.1499938964844,281.94342041015625,281.0613098144531,283.4910888671875,281.7258605957031,287.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683179669082,2.1595694121856472e-09,0.0009683158132247,-0.0047091781161725,0.0,0.1500000059604644,0.0,-0.0058834007941186,60.0,-3.969961166381836,-0.0,-6.39286739101408e-08,0.0,283.1597595214844,288.6640625,286.5304870605469,286.4135437011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113460,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788757324219,0.0,0.0,9.102357580559328e-05,297.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799743652344,0.0,0.0,9.585219959262758e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843688964844,0.0,0.0,7.079610804794356e-05,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763427734375,0.0,0.0,9.58522068685852e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87957763671875,0.0,0.0,0.0004546814889181,288.7293701171875,294.1499938964844,281.9536437988281,281.07061767578125,283.4647521972656,281.741455078125,287.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699351503513,2.348705230303949e-09,0.0009699328220449,-0.0052047846838831,0.0,0.1500000059604644,0.0,-0.0059771621599793,60.0,-3.967272043228149,-0.0,-6.414243358676687e-08,0.0,283.1597595214844,288.6640625,286.53106689453125,286.4135437011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113520,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788757324219,0.0,0.0,9.102357580559328e-05,297.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799743652344,0.0,0.0,9.585219959262758e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843688964844,0.0,0.0,7.079610804794356e-05,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763427734375,0.0,0.0,9.58522068685852e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87957763671875,0.0,0.0,0.0004546814889181,288.7293701171875,294.1499938964844,281.9536437988281,281.07061767578125,283.4647521972656,281.741455078125,287.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699351503513,2.348705230303949e-09,0.0009699328220449,-0.0052047846838831,0.0,0.1500000059604644,0.0,-0.0059771621599793,60.0,-3.967272043228149,-0.0,-6.414243358676687e-08,0.0,283.1597595214844,288.6640625,286.53106689453125,286.4135437011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113580,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717956542969,0.0,0.0,9.120182221522556e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,9.603990474715828e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.877197265625,0.0,0.0,7.093475142028183e-05,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692932128906,0.0,0.0,9.60399120231159e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724670410156,0.0,0.0,0.0004555718915071,288.72186279296875,294.1499938964844,281.9689636230469,281.0844421386719,283.4390869140625,281.7591552734375,287.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718335350044,2.570674340063306e-09,0.0009718309738673,-0.00578642077744,0.0,0.1500000059604644,0.0,-0.0060872021131217,60.0,-3.964204788208008,-0.0,-6.439375965783256e-08,0.0,283.1597595214844,288.6640625,286.5316162109375,286.4135131835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113640,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717956542969,0.0,0.0,9.120182221522556e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,9.603990474715828e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.877197265625,0.0,0.0,7.093475142028183e-05,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692932128906,0.0,0.0,9.60399120231159e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724670410156,0.0,0.0,0.0004555718915071,288.72186279296875,294.1499938964844,281.9689636230469,281.0844421386719,283.4390869140625,281.7591552734375,287.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718335350044,2.570674340063306e-09,0.0009718309738673,-0.00578642077744,0.0,0.1500000059604644,0.0,-0.0060872021131217,60.0,-3.964204788208008,-0.0,-6.439375965783256e-08,0.0,283.1597595214844,288.6640625,286.5316162109375,286.4135131835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113700,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8682556152344,0.0,0.0,9.12778778001666e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.86932373046875,0.0,0.0,9.611999848857522e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736267089844,0.0,0.0,7.099390495568514e-05,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8657531738281,0.0,0.0,9.611999848857522e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8689270019531,0.0,0.0,0.0004559518129099,288.7181091308594,294.1499938964844,281.9786682128906,281.0931701660156,283.426513671875,281.7686767578125,287.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726440766826,2.6653736995285726e-09,0.0009726414573378,-0.0060345637612044,0.0,0.1500000059604644,0.0,-0.0061341524124145,60.0,-3.961536169052124,-0.0,-6.450112977063327e-08,0.0,283.1597595214844,288.6640625,286.5318908691406,286.4135131835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113760,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647155761719,0.0,0.0,9.1331014118623e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86578369140625,0.0,0.0,9.617595060262828e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700561523437,0.0,0.0,7.10352323949337e-05,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622436523437,0.0,0.0,9.617595060262828e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653869628906,0.0,0.0,0.0004562172398436,288.71435546875,294.1499938964844,281.9898376464844,281.1031799316406,283.41412353515625,281.778564453125,287.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973209796939,2.731515680309826e-09,0.0009732070611789,-0.0062078773044049,0.0,0.1500000059604644,0.0,-0.0061669419519603,60.0,-3.957576751708984,-0.0,-6.457617729438425e-08,0.0,283.1597595214844,288.6640625,286.5321960449219,286.4135131835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113820,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.857666015625,0.0,0.0,9.135972504736856e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85870361328125,0.0,0.0,9.620618220651522e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629455566406,0.0,0.0,7.105756230885163e-05,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.855224609375,0.0,0.0,9.620618220651522e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583068847656,0.0,0.0,0.0004563606344163,288.7068786621094,294.1499938964844,282.0166931152344,281.12725830078125,283.3900146484375,281.7991027832031,287.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735145140439,2.767161610961466e-09,0.0009735117782838,-0.0063012805767357,0.0,0.1500000059604644,0.0,-0.006184612866491,60.0,-3.943939924240112,-0.0,-6.461663559775843e-08,0.0,283.1597595214844,288.6640625,286.5327453613281,286.4134826660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113880,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.857666015625,0.0,0.0,9.135972504736856e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85870361328125,0.0,0.0,9.620618220651522e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629455566406,0.0,0.0,7.105756230885163e-05,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.855224609375,0.0,0.0,9.620618220651522e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583068847656,0.0,0.0,0.0004563606344163,288.7068786621094,294.1499938964844,282.0166931152344,281.12725830078125,283.3900146484375,281.7991027832031,287.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735145140439,2.767161610961466e-09,0.0009735117782838,-0.0063012805767357,0.0,0.1500000059604644,0.0,-0.006184612866491,60.0,-3.943939924240112,-0.0,-6.461663559775843e-08,0.0,283.1597595214844,288.6640625,286.5327453613281,286.4134826660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113940,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8506164550781,0.0,0.0,9.128131932811812e-05,297.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516540527344,0.0,0.0,9.612361463950948e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558349609375,0.0,0.0,7.099658250808716e-05,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.84820556640625,0.0,0.0,9.612362191546708e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.85125732421875,0.0,0.0,0.0004559689841698,288.699462890625,294.1499938964844,282.04998779296875,281.1570129394531,283.3668518066406,281.8199462890625,287.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726784192025,2.6693516286258046e-09,0.0009726757416501,-0.0060449875891208,0.0,0.1500000059604644,0.0,-0.0061361258849501,60.0,-3.9218459129333496,-0.0,-6.450564171700536e-08,0.0,283.1597595214844,288.6640625,286.5333251953125,286.4134826660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114000,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8506164550781,0.0,0.0,9.128131932811812e-05,297.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516540527344,0.0,0.0,9.612361463950948e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558349609375,0.0,0.0,7.099658250808716e-05,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.84820556640625,0.0,0.0,9.612362191546708e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.85125732421875,0.0,0.0,0.0004559689841698,288.699462890625,294.1499938964844,282.04998779296875,281.1570129394531,283.3668518066406,281.8199462890625,287.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726784192025,2.6693516286258046e-09,0.0009726757416501,-0.0060449875891208,0.0,0.1500000059604644,0.0,-0.0061361258849501,60.0,-3.9218459129333496,-0.0,-6.450564171700536e-08,0.0,283.1597595214844,288.6640625,286.5333251953125,286.4134826660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114060,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436279296875,0.0,0.0,9.112436964642256e-05,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446350097656,0.0,0.0,9.595834126230328e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487548828125,0.0,0.0,7.087450649123639e-05,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8412170410156,0.0,0.0,9.595834853826092e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442687988281,0.0,0.0,0.000455184985185,288.69207763671875,294.1499938964844,282.0881042480469,281.1910400390625,283.3446960449219,281.8404235839844,287.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710052399896,2.473680371650744e-09,0.0009710027952678,-0.0055322623811662,0.0,0.1500000059604644,0.0,-0.0060391244478523,60.0,-3.89249038696289,-0.0,-6.428387422374726e-08,0.0,283.1597595214844,288.6640625,286.53387451171875,286.4134826660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114120,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436279296875,0.0,0.0,9.112436964642256e-05,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446350097656,0.0,0.0,9.595834126230328e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487548828125,0.0,0.0,7.087450649123639e-05,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8412170410156,0.0,0.0,9.595834853826092e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442687988281,0.0,0.0,0.000455184985185,288.69207763671875,294.1499938964844,282.0881042480469,281.1910400390625,283.3446960449219,281.8404235839844,287.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710052399896,2.473680371650744e-09,0.0009710027952678,-0.0055322623811662,0.0,0.1500000059604644,0.0,-0.0060391244478523,60.0,-3.89249038696289,-0.0,-6.428387422374726e-08,0.0,283.1597595214844,288.6640625,286.53387451171875,286.4134826660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114180,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8366394042969,0.0,0.0,9.09429872990586e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.837646484375,0.0,0.0,9.576734009897336e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417358398437,0.0,0.0,7.073343294905499e-05,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83428955078125,0.0,0.0,9.576734737493098e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8372802734375,0.0,0.0,0.0004542789829429,288.68475341796875,294.1499938964844,282.1290588378906,281.2275390625,283.3236999511719,281.8598022460937,287.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690715232864,2.247570574098745e-09,0.0009690692531876,-0.004939773119986,0.0,0.1500000059604644,0.0,-0.0059270318597555,60.0,-3.858076810836792,-0.0,-6.402808594430098e-08,0.0,283.1597595214844,288.6640625,286.5344543457031,286.4134521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114240,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8366394042969,0.0,0.0,9.09429872990586e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.837646484375,0.0,0.0,9.576734009897336e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417358398437,0.0,0.0,7.073343294905499e-05,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83428955078125,0.0,0.0,9.576734737493098e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8372802734375,0.0,0.0,0.0004542789829429,288.68475341796875,294.1499938964844,282.1290588378906,281.2275390625,283.3236999511719,281.8598022460937,287.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690715232864,2.247570574098745e-09,0.0009690692531876,-0.004939773119986,0.0,0.1500000059604644,0.0,-0.0059270318597555,60.0,-3.858076810836792,-0.0,-6.402808594430098e-08,0.0,283.1597595214844,288.6640625,286.5344543457031,286.4134521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114300,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331604003906,0.0,0.0,9.08576403162442e-05,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83416748046875,0.0,0.0,9.567746019456536e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382263183594,0.0,0.0,7.066705438774079e-05,297.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8308410644531,0.0,0.0,9.567746747052296e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83380126953125,0.0,0.0,0.0004538526409305,288.6811218261719,294.1499938964844,282.1506042480469,281.2467041015625,283.3136291503906,281.8691101074219,287.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681613300926,2.141170130087744e-09,0.0009681592346169,-0.0046609644778072,0.0,0.1500000059604644,0.0,-0.0058742836117744,60.0,-3.839970111846924,-0.0,-6.390789764054716e-08,0.0,283.1597595214844,288.6640625,286.53472900390625,286.4134521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114360,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297119140625,0.0,0.0,9.079174924409016e-05,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8306884765625,0.0,0.0,9.56080766627565e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8347473144531,0.0,0.0,7.061580254230648e-05,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.827392578125,0.0,0.0,9.560808393871412e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.830322265625,0.0,0.0,0.0004535235057119,288.677490234375,294.1499938964844,282.1728210449219,281.2664489746094,283.3038330078125,281.8782653808594,287.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674585890024,2.0590156246669267e-09,0.0009674564935266,-0.004445687867701,0.0,0.1500000059604644,0.0,-0.0058335550129413,60.0,-3.82179594039917,-0.0,-6.381517181353047e-08,0.0,283.1597595214844,288.6640625,286.5350036621094,286.4134521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114420,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.82281494140625,0.0,0.0,9.074984700419007e-05,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82379150390625,0.0,0.0,9.55639552557841e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8277587890625,0.0,0.0,7.058321352815256e-05,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82049560546875,0.0,0.0,9.55639552557841e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82342529296875,0.0,0.0,0.0004533141909632,288.6702575683594,294.1499938964844,282.2193603515625,281.3077697753906,283.2851257324219,281.8972473144531,287.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670106810517,2.006691035560948e-09,0.0009670086437836,-0.0043085776269435,0.0,0.1500000059604644,0.0,-0.0058076130226254,60.0,-3.786688804626465,-0.0,-6.375614702847089e-08,0.0,283.1597595214844,288.6640625,286.5355834960937,286.4134216308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114480,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.82281494140625,0.0,0.0,9.074984700419007e-05,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82379150390625,0.0,0.0,9.55639552557841e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8277587890625,0.0,0.0,7.058321352815256e-05,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82049560546875,0.0,0.0,9.55639552557841e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82342529296875,0.0,0.0,0.0004533141909632,288.6702575683594,294.1499938964844,282.2193603515625,281.3077697753906,283.2851257324219,281.8972473144531,287.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670106810517,2.006691035560948e-09,0.0009670086437836,-0.0043085776269435,0.0,0.1500000059604644,0.0,-0.0058076130226254,60.0,-3.786688804626465,-0.0,-6.375614702847089e-08,0.0,283.1597595214844,288.6640625,286.5355834960937,286.4134216308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114540,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.81591796875,0.0,0.0,9.082124597625808e-05,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168640136719,0.0,0.0,9.563913772581144e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8208312988281,0.0,0.0,7.0638743636664e-05,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8136291503906,0.0,0.0,9.563913772581144e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8165283203125,0.0,0.0,0.0004536708293017,288.6630554199219,294.1499938964844,282.26861572265625,281.3514099121094,283.2675170898437,281.9184265136719,287.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967770232819,2.0955350787943412e-09,0.0009677681373432,-0.0045413835905492,0.0,0.1500000059604644,0.0,-0.0058516557328403,60.0,-3.7540457248687744,-0.0,-6.385638329220455e-08,0.0,283.1597595214844,288.6640625,286.5361328125,286.4134216308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
