time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114600,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.81591796875,0.0,0.0,9.082124597625808e-05,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168640136719,0.0,0.0,9.563913772581144e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8208312988281,0.0,0.0,7.0638743636664e-05,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8136291503906,0.0,0.0,9.563913772581144e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8165283203125,0.0,0.0,0.0004536708293017,288.6630554199219,294.1499938964844,282.26861572265625,281.3514099121094,283.2675170898437,281.9184265136719,287.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967770232819,2.0955350787943412e-09,0.0009677681373432,-0.0045413835905492,0.0,0.1500000059604644,0.0,-0.0058516557328403,60.0,-3.7540457248687744,-0.0,-6.385638329220455e-08,0.0,283.1597595214844,288.6640625,286.5361328125,286.4134216308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114660,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8090515136719,0.0,0.0,9.094201232073829e-05,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099975585937,0.0,0.0,9.576630691299216e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138732910156,0.0,0.0,7.073267624946311e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067932128906,0.0,0.0,9.576631418894976e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80963134765625,0.0,0.0,0.0004542740643955,288.6558837890625,294.1499938964844,282.3205261230469,281.3973083496094,283.2510681152344,281.9439392089844,287.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690559236332,2.245891472796302e-09,0.0009690536535345,-0.0049353749491274,0.0,0.1500000059604644,0.0,-0.005926193203777,60.0,-3.7227818965911865,-0.0,-6.40261887951965e-08,0.0,283.1597595214844,288.6640625,286.5367126464844,286.41339111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114720,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8090515136719,0.0,0.0,9.094201232073829e-05,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099975585937,0.0,0.0,9.576630691299216e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138732910156,0.0,0.0,7.073267624946311e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067932128906,0.0,0.0,9.576631418894976e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80963134765625,0.0,0.0,0.0004542740643955,288.6558837890625,294.1499938964844,282.3205261230469,281.3973083496094,283.2510681152344,281.9439392089844,287.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690559236332,2.245891472796302e-09,0.0009690536535345,-0.0049353749491274,0.0,0.1500000059604644,0.0,-0.005926193203777,60.0,-3.7227818965911865,-0.0,-6.40261887951965e-08,0.0,283.1597595214844,288.6640625,286.5367126464844,286.41339111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114780,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8021850585937,0.0,0.0,9.10175876924768e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031311035156,0.0,0.0,9.584589133737607e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8069763183594,0.0,0.0,7.079145143507048e-05,297.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7999572753906,0.0,0.0,9.58458986133337e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8027648925781,0.0,0.0,0.0004546515992842,288.64874267578125,294.1499938964844,282.37506103515625,281.44537353515625,283.2358093261719,281.973388671875,287.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969860702753,2.339944682461237e-09,0.0009698583744466,-0.0051818280480802,0.0,0.1500000059604644,0.0,-0.005972821265459,60.0,-3.689786434173584,-0.0,-6.4132521515603e-08,0.0,283.1597595214844,288.6640625,286.5372619628906,286.41339111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114840,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8021850585937,0.0,0.0,9.10175876924768e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031311035156,0.0,0.0,9.584589133737607e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8069763183594,0.0,0.0,7.079145143507048e-05,297.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7999572753906,0.0,0.0,9.58458986133337e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8027648925781,0.0,0.0,0.0004546515992842,288.64874267578125,294.1499938964844,282.37506103515625,281.44537353515625,283.2358093261719,281.973388671875,287.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969860702753,2.339944682461237e-09,0.0009698583744466,-0.0051818280480802,0.0,0.1500000059604644,0.0,-0.005972821265459,60.0,-3.689786434173584,-0.0,-6.4132521515603e-08,0.0,283.1597595214844,288.6640625,286.5372619628906,286.41339111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114900,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987670898437,0.0,0.0,9.102570038521662e-05,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996826171875,0.0,0.0,9.585444058757275e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.80352783203125,0.0,0.0,7.07977669662796e-05,297.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7965393066406,0.0,0.0,9.585444786353035e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7993469238281,0.0,0.0,0.00045469214092,288.6451721191406,294.1499938964844,282.4032897949219,281.4702453613281,283.2286376953125,281.98907470703125,287.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699467918835,2.350002858975131e-09,0.0009699444635771,-0.0052081840112805,0.0,0.1500000059604644,0.0,-0.0059778084978461,60.0,-3.6717379093170166,-0.0,-6.414389730480252e-08,0.0,283.1597595214844,288.6640625,286.5375366210937,286.41339111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114960,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953491210937,0.0,0.0,9.09453592612408e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7962646484375,0.0,0.0,9.576983575243504e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8000793457031,0.0,0.0,7.073527376633137e-05,297.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79315185546875,0.0,0.0,9.576983575243504e-05,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7959289550781,0.0,0.0,0.000454290799098,288.6416320800781,294.1499938964844,282.43218994140625,281.49560546875,283.2218017578125,282.0043029785156,287.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690913138911,2.249842312451733e-09,0.0009690890437923,-0.0049457256682217,0.0,0.1500000059604644,0.0,-0.0059281596913933,60.0,-3.6512532234191895,-0.0,-6.403065100357709e-08,0.0,283.1597595214844,288.6640625,286.537841796875,286.4133605957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115020,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7885437011719,0.0,0.0,9.065568156074733e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894592285156,0.0,0.0,9.54647912294604e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.793212890625,0.0,0.0,7.050997373880818e-05,297.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.786376953125,0.0,0.0,9.5464798505418e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78912353515625,0.0,0.0,0.0004528438148554,288.63458251953125,294.1499938964844,282.4918212890625,281.54791259765625,283.2090148925781,282.0312194824219,287.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660036885179,1.888816214545841e-09,0.0009660017676651,-0.0039996970444917,0.0,0.1500000059604644,0.0,-0.0057491827756166,60.0,-3.6038784980773926,-0.0,-6.36232826423111e-08,0.0,283.1597595214844,288.6640625,286.53839111328125,286.4133605957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115080,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7885437011719,0.0,0.0,9.065568156074733e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894592285156,0.0,0.0,9.54647912294604e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.793212890625,0.0,0.0,7.050997373880818e-05,297.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.786376953125,0.0,0.0,9.5464798505418e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78912353515625,0.0,0.0,0.0004528438148554,288.63458251953125,294.1499938964844,282.4918212890625,281.54791259765625,283.2090148925781,282.0312194824219,287.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660036885179,1.888816214545841e-09,0.0009660017676651,-0.0039996970444917,0.0,0.1500000059604644,0.0,-0.0057491827756166,60.0,-3.6038784980773926,-0.0,-6.36232826423111e-08,0.0,283.1597595214844,288.6640625,286.53839111328125,286.4133605957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115140,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78179931640625,0.0,0.0,9.035119001055136e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.78271484375,0.0,0.0,9.514414705336094e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78643798828125,0.0,0.0,7.027314859442413e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796630859375,0.0,0.0,9.514414705336094e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7823791503906,0.0,0.0,0.0004513228195719,288.6275939941406,294.1499938964844,282.5539855957031,281.6022644042969,283.1976013183594,282.0512390136719,287.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627580293454,1.509329550231086e-09,0.0009627565159462,-0.0030052836518734,0.0,0.1500000059604644,0.0,-0.0055610537528991,60.0,-3.5509626865386963,-0.0,-6.319648804264943e-08,0.0,283.1597595214844,288.6640625,286.5389404296875,286.413330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115200,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78179931640625,0.0,0.0,9.035119001055136e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.78271484375,0.0,0.0,9.514414705336094e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78643798828125,0.0,0.0,7.027314859442413e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796630859375,0.0,0.0,9.514414705336094e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7823791503906,0.0,0.0,0.0004513228195719,288.6275939941406,294.1499938964844,282.5539855957031,281.6022644042969,283.1976013183594,282.0512390136719,287.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627580293454,1.509329550231086e-09,0.0009627565159462,-0.0030052836518734,0.0,0.1500000059604644,0.0,-0.0055610537528991,60.0,-3.5509626865386963,-0.0,-6.319648804264943e-08,0.0,283.1597595214844,288.6640625,286.5389404296875,286.413330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115260,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.77508544921875,0.0,0.0,9.017198317451404e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7760009765625,0.0,0.0,9.495543781667948e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796630859375,0.0,0.0,7.013376307440922e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7729797363281,0.0,0.0,9.495543781667948e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7756652832031,0.0,0.0,0.0004504276439547,288.62066650390625,294.1499938964844,282.6185607910156,281.6585388183594,283.1875,282.06622314453125,287.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608470136299,1.285946904516777e-09,0.0009608457330614,-0.0024199238978326,0.0,0.1500000059604644,0.0,-0.0054503101855516,60.0,-3.498605966567993,-0.0,-6.294592935773835e-08,0.0,283.1597595214844,288.6640625,286.5395202636719,286.413330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115320,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.77508544921875,0.0,0.0,9.017198317451404e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7760009765625,0.0,0.0,9.495543781667948e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796630859375,0.0,0.0,7.013376307440922e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7729797363281,0.0,0.0,9.495543781667948e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7756652832031,0.0,0.0,0.0004504276439547,288.62066650390625,294.1499938964844,282.6185607910156,281.6585388183594,283.1875,282.06622314453125,287.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608470136299,1.285946904516777e-09,0.0009608457330614,-0.0024199238978326,0.0,0.1500000059604644,0.0,-0.0054503101855516,60.0,-3.498605966567993,-0.0,-6.294592935773835e-08,0.0,283.1597595214844,288.6640625,286.5395202636719,286.413330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115380,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626953125,0.0,0.0,9.018174750963226e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.763671875,0.0,0.0,9.496571874478832e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76708984375,0.0,0.0,7.014135917415842e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.76080322265625,0.0,0.0,9.496571874478832e-05,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632141113281,0.0,0.0,0.0004504764219745,288.6054992675781,294.1499938964844,282.685546875,281.7167358398437,283.1720275878906,282.0747375488281,287.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182206751778,1.355379031231507e-09,0.001018219278194,-0.0025450873654335,0.0,0.1500000059604644,0.0,-0.0057701407931745,60.0,-3.788224220275879,-0.0,-6.295945809142722e-08,0.0,283.1597595214844,288.6640625,286.5400695800781,286.4132995605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115440,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626953125,0.0,0.0,9.018174750963226e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.763671875,0.0,0.0,9.496571874478832e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76708984375,0.0,0.0,7.014135917415842e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.76080322265625,0.0,0.0,9.496571874478832e-05,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632141113281,0.0,0.0,0.0004504764219745,288.6054992675781,294.1499938964844,282.685546875,281.7167358398437,283.1720275878906,282.0747375488281,287.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182206751778,1.355379031231507e-09,0.001018219278194,-0.0025450873654335,0.0,0.1500000059604644,0.0,-0.0057701407931745,60.0,-3.788224220275879,-0.0,-6.295945809142722e-08,0.0,283.1597595214844,288.6640625,286.5400695800781,286.4132995605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115500,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.75933837890625,0.0,0.0,9.024800965562464e-05,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76031494140625,0.0,0.0,9.503549517830834e-05,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.76373291015625,0.0,0.0,7.019289478193969e-05,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7574768066406,0.0,0.0,9.503549517830834e-05,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7598571777344,0.0,0.0,0.0004508074198383,288.6020812988281,294.1499938964844,282.7199401855469,281.7465209960937,283.1675720214844,282.0843200683594,287.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616552270017,1.3805219190032852e-09,0.0009616538300178,-0.0026677525602281,0.0,0.1500000059604644,0.0,-0.0054971920326352,60.0,-3.5871145725250244,-0.0,-6.305194943934114e-08,0.0,283.1597595214844,288.6640625,286.54034423828125,286.4132995605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115560,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7560119628906,0.0,0.0,9.02539395610802e-05,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569885253906,0.0,0.0,9.504173794994132e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7603759765625,0.0,0.0,7.019750773906708e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.754150390625,0.0,0.0,9.504174522589892e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75653076171875,0.0,0.0,0.0004508370475377,288.5986633300781,294.1499938964844,282.7548828125,281.7767639160156,283.1640014648437,282.0944519042969,287.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617183823138,1.387860937285268e-09,0.0009617169853299,-0.0026869839057326,0.0,0.1500000059604644,0.0,-0.005500832106918,60.0,-3.478811740875244,-0.0,-6.306018462964857e-08,0.0,283.1597595214844,288.6640625,286.5406494140625,286.4132995605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115620,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7493591308594,0.0,0.0,9.020752622745933e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75030517578125,0.0,0.0,9.499285806668922e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.753662109375,0.0,0.0,7.01614044373855e-05,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474975585937,0.0,0.0,9.499286534264684e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7498779296875,0.0,0.0,0.0004506051773205,288.59185791015625,294.1499938964844,282.8265380859375,281.83856201171875,283.15789794921875,282.1145324707031,287.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612229187041,1.329929055771117e-09,0.0009612215799279,-0.0025351764634251,0.0,0.1500000059604644,0.0,-0.0054721129126846,60.0,-3.37103271484375,-0.0,-6.29952268127454e-08,0.0,283.1597595214844,288.6640625,286.54119873046875,286.4132995605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115680,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7493591308594,0.0,0.0,9.020752622745933e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75030517578125,0.0,0.0,9.499285806668922e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.753662109375,0.0,0.0,7.01614044373855e-05,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474975585937,0.0,0.0,9.499286534264684e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7498779296875,0.0,0.0,0.0004506051773205,288.59185791015625,294.1499938964844,282.8265380859375,281.83856201171875,283.15789794921875,282.1145324707031,287.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612229187041,1.329929055771117e-09,0.0009612215799279,-0.0025351764634251,0.0,0.1500000059604644,0.0,-0.0054721129126846,60.0,-3.37103271484375,-0.0,-6.29952268127454e-08,0.0,283.1597595214844,288.6640625,286.54119873046875,286.4132995605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115740,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.744140625,0.0,0.0,9.02843094081618e-05,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7450866699219,0.0,0.0,9.507371578365564e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7484130859375,0.0,0.0,7.022112549748272e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7423095703125,0.0,0.0,9.507372305961326e-05,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7446594238281,0.0,0.0,0.0004509887367021,288.58660888671875,294.1499938964844,282.90045166015625,281.9020690917969,283.1538391113281,282.1337890625,287.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004239254049025,8.86536566380158e-10,0.0004239245317876,-0.0019067921675741,0.0,0.1500000059604644,0.0,-0.0025706274900585,60.0,-2.7743821144104004,-0.0,-6.31024121844348e-08,0.0,283.1597595214844,288.6640625,286.541748046875,286.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115800,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.744140625,0.0,0.0,9.02843094081618e-05,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7450866699219,0.0,0.0,9.507371578365564e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7484130859375,0.0,0.0,7.022112549748272e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7423095703125,0.0,0.0,9.507372305961326e-05,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7446594238281,0.0,0.0,0.0004509887367021,288.58660888671875,294.1499938964844,282.90045166015625,281.9020690917969,283.1538391113281,282.1337890625,287.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004239254049025,8.86536566380158e-10,0.0004239245317876,-0.0019067921675741,0.0,0.1500000059604644,0.0,-0.0025706274900585,60.0,-2.7743821144104004,-0.0,-6.31024121844348e-08,0.0,283.1597595214844,288.6640625,286.541748046875,286.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115860,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7423400878906,0.0,0.0,4.050950883538462e-05,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431945800781,0.0,0.0,4.265845927875489e-05,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.74664306640625,0.0,0.0,3.1507395760854706e-05,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7403564453125,0.0,0.0,4.26584629167337e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.74285888671875,0.0,0.0,0.0002023533452302,288.5866394042969,294.1499938964844,282.9765930175781,281.9672546386719,283.1506042480469,282.1474609375,287.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007931036525405,9.0191870638634e-10,0.000793102721218,-0.0015780552057549,0.0,0.1500000059604644,0.0,-0.004412124864757,60.0,-2.830824375152588,-0.0,-1.2703829099791621e-08,0.0,283.1597595214844,288.6640625,286.5423278808594,286.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115920,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7423400878906,0.0,0.0,4.050950883538462e-05,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431945800781,0.0,0.0,4.265845927875489e-05,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.74664306640625,0.0,0.0,3.1507395760854706e-05,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7403564453125,0.0,0.0,4.26584629167337e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.74285888671875,0.0,0.0,0.0002023533452302,288.5866394042969,294.1499938964844,282.9765930175781,281.9672546386719,283.1506042480469,282.1474609375,287.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007931036525405,9.0191870638634e-10,0.000793102721218,-0.0015780552057549,0.0,0.1500000059604644,0.0,-0.004412124864757,60.0,-2.830824375152588,-0.0,-1.2703829099791621e-08,0.0,283.1597595214844,288.6640625,286.5423278808594,286.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115980,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532958984375,0.0,0.0,2.6824647648027167e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538452148437,0.0,0.0,2.824764487741049e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576904296875,0.0,0.0,2.08636156457942e-05,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508850097656,0.0,0.0,2.8247646696399897e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538146972656,0.0,0.0,0.0001339946466032,288.6073303222656,294.1499938964844,283.0549011230469,282.03399658203125,283.1651611328125,282.2040710449219,287.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005272456910461,5.993034402074212e-10,0.0005272451089695,-0.0010483335936442,0.0,0.1500000059604644,0.0,-0.0029329431708902,60.0,-1.834386110305786,-0.0,-5.570424566059273e-09,0.0,283.1597595214844,288.6640625,286.5428771972656,286.4132385253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116040,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532958984375,0.0,0.0,2.6824647648027167e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538452148437,0.0,0.0,2.824764487741049e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576904296875,0.0,0.0,2.08636156457942e-05,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508850097656,0.0,0.0,2.8247646696399897e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538146972656,0.0,0.0,0.0001339946466032,288.6073303222656,294.1499938964844,283.0549011230469,282.03399658203125,283.1651611328125,282.2040710449219,287.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005272456910461,5.993034402074212e-10,0.0005272451089695,-0.0010483335936442,0.0,0.1500000059604644,0.0,-0.0029329431708902,60.0,-1.834386110305786,-0.0,-5.570424566059273e-09,0.0,283.1597595214844,288.6640625,286.5428771972656,286.4132385253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116100,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7715148925781,0.0,0.0,2.398524429736426e-06,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7715759277344,0.0,0.0,2.525761601646081e-06,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77606201171875,0.0,0.0,1.8655190388017216e-06,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7683410644531,0.0,0.0,2.525761829019757e-06,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77197265625,0.0,0.0,1.1981124771409668e-05,288.6365966796875,294.1499938964844,283.0948486328125,282.0679626464844,283.1803283691406,282.2359313964844,287.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006280983798205,6.354670123442926e-10,0.0006280977395363,-0.0010425554355606,0.0,0.1500000059604644,0.0,-0.0034458392765372,60.0,-1.6663535833358765,-0.0,-4.4535694576630647e-11,0.0,283.1597595214844,288.6640625,286.54315185546875,286.4132385253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116160,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919311523437,0.0,0.0,-2.465067700541113e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914733886719,0.0,0.0,-2.595834848762024e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79669189453125,0.0,0.0,-1.9172748579876497e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879333496094,0.0,0.0,-2.5958350306609645e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7923583984375,0.0,0.0,-0.0001231352216564,288.6683959960937,294.1499938964844,283.1353454589844,282.102294921875,283.1885070800781,282.2451477050781,287.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000780195754487,7.159931536548925e-10,0.0007801950559951,-0.0011021625250577,0.0,0.1500000059604644,0.0,-0.0042352881282567,60.0,-1.5688376426696775,-0.0,-4.704108214070857e-09,0.0,283.1597595214844,288.6640625,286.5434265136719,286.4132385253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116220,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811340332031,0.0,0.0,9.037579002324492e-05,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783264160156,0.0,0.0,9.517005673842505e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868408203125,0.0,0.0,7.029228436294943e-05,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734130859375,0.0,0.0,9.517006401438266e-05,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812866210937,0.0,0.0,0.0004514457250479,288.7981872558594,294.1499938964844,283.21783447265625,282.1720275878906,283.2938537597656,282.343505859375,287.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,0.0007881128694862,-2.1478595291224423e-10,-0.0007881126948632,-0.0002234368002973,0.0,0.1500000059604644,0.0,0.0040202587842941,60.0,-1.6325759887695312,-0.0,-6.322994750007639e-08,0.0,283.1597595214844,288.6640625,286.54400634765625,286.4132080078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116280,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811340332031,0.0,0.0,9.037579002324492e-05,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783264160156,0.0,0.0,9.517005673842505e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868408203125,0.0,0.0,7.029228436294943e-05,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734130859375,0.0,0.0,9.517006401438266e-05,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812866210937,0.0,0.0,0.0004514457250479,288.7981872558594,294.1499938964844,283.21783447265625,282.1720275878906,283.2938537597656,282.343505859375,287.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,0.0007881128694862,-2.1478595291224423e-10,-0.0007881126948632,-0.0002234368002973,0.0,0.1500000059604644,0.0,0.0040202587842941,60.0,-1.6325759887695312,-0.0,-6.322994750007639e-08,0.0,283.1597595214844,288.6640625,286.54400634765625,286.4132080078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116340,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834533691406,0.0,0.0,2.944910011137836e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805847167969,0.0,0.0,3.101132097071968e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8891906738281,0.0,0.0,2.29048564506229e-05,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8756103515625,0.0,0.0,3.101132097071968e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835754394531,0.0,0.0,0.0001471043360652,288.798828125,294.1499938964844,283.3023986816406,282.2431640625,283.2968444824219,282.3589782714844,287.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003137877210974,3.924728875226435e-10,0.0003137873427476,-0.0007180306129157,0.0,0.1500000059604644,0.0,-0.0017674802802503,60.0,-1.1204231977462769,-0.0,-6.713710032357767e-09,0.0,283.1597595214844,288.6640625,286.5445556640625,286.4132080078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116400,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834533691406,0.0,0.0,2.944910011137836e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805847167969,0.0,0.0,3.101132097071968e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8891906738281,0.0,0.0,2.29048564506229e-05,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8756103515625,0.0,0.0,3.101132097071968e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835754394531,0.0,0.0,0.0001471043360652,288.798828125,294.1499938964844,283.3023986816406,282.2431640625,283.2968444824219,282.3589782714844,287.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003137877210974,3.924728875226435e-10,0.0003137873427476,-0.0007180306129157,0.0,0.1500000059604644,0.0,-0.0017674802802503,60.0,-1.1204231977462769,-0.0,-6.713710032357767e-09,0.0,283.1597595214844,288.6640625,286.5445556640625,286.4132080078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116460,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88671875,0.0,0.0,2.09041409107158e-05,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837280273437,0.0,0.0,2.2013065972714685e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924560546875,0.0,0.0,1.625877666810993e-05,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87872314453125,0.0,0.0,2.201306779170409e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868103027344,0.0,0.0,0.0001044204982463,288.8017578125,294.1499938964844,283.3889465332031,282.315673828125,283.299560546875,282.37255859375,287.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002346589753869,2.9053179306792727e-10,0.0002346586843486,-0.0005291543202474,0.0,0.1500000059604644,0.0,-0.0013199475361034,60.0,-0.8747835159301758,-0.0,-3.382852664657321e-09,0.0,283.1597595214844,288.6640625,286.54510498046875,286.4131774902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116520,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88671875,0.0,0.0,2.09041409107158e-05,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837280273437,0.0,0.0,2.2013065972714685e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924560546875,0.0,0.0,1.625877666810993e-05,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87872314453125,0.0,0.0,2.201306779170409e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868103027344,0.0,0.0,0.0001044204982463,288.8017578125,294.1499938964844,283.3889465332031,282.315673828125,283.299560546875,282.37255859375,287.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002346589753869,2.9053179306792727e-10,0.0002346586843486,-0.0005291543202474,0.0,0.1500000059604644,0.0,-0.0013199475361034,60.0,-0.8747835159301758,-0.0,-3.382852664657321e-09,0.0,283.1597595214844,288.6640625,286.54510498046875,286.4131774902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116580,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922424316406,0.0,0.0,1.330058785242727e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890991210937,0.0,0.0,1.4006158380652778e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980407714844,0.0,0.0,1.0344901056669188e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840026855469,0.0,0.0,1.400615929014748e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.892333984375,0.0,0.0,6.643917731707916e-05,288.8095092773437,294.1499938964844,283.4774475097656,282.389404296875,283.3013000488281,282.3828125,287.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417284656781,1.7726628498415664e-10,0.0001417282910551,-0.0003243079117964,0.0,0.1500000059604644,0.0,-0.0007983157993294,60.0,-0.544514536857605,-0.0,-1.3694934075658691e-09,0.0,283.1597595214844,288.6640625,286.5456848144531,286.4131774902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116640,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922424316406,0.0,0.0,1.330058785242727e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890991210937,0.0,0.0,1.4006158380652778e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980407714844,0.0,0.0,1.0344901056669188e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840026855469,0.0,0.0,1.400615929014748e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.892333984375,0.0,0.0,6.643917731707916e-05,288.8095092773437,294.1499938964844,283.4774475097656,282.389404296875,283.3013000488281,282.3828125,287.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417284656781,1.7726628498415664e-10,0.0001417282910551,-0.0003243079117964,0.0,0.1500000059604644,0.0,-0.0007983157993294,60.0,-0.544514536857605,-0.0,-1.3694934075658691e-09,0.0,283.1597595214844,288.6640625,286.5456848144531,286.4131774902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116700,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927001953125,0.0,0.0,1.0109997674589977e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895263671875,0.0,0.0,1.0646313967299648e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89849853515625,0.0,0.0,7.863331120461226e-06,297.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844299316406,0.0,0.0,1.0646313967299648e-05,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89276123046875,0.0,0.0,5.050152321928181e-05,288.8100891113281,294.1499938964844,283.5223999023437,282.4267578125,283.3017578125,282.3854064941406,287.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077303459169,1.3474321658435429e-10,0.0001077302076737,-0.0002465121215209,0.0,0.1500000059604644,0.0,-0.0006068140501156,60.0,-0.4392910301685333,-0.0,-7.912621113881354e-10,0.0,283.1597595214844,288.6640625,286.54595947265625,286.4131774902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116760,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929443359375,0.0,0.0,7.585651019326178e-06,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897705078125,0.0,0.0,7.988055585883558e-06,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89874267578125,0.0,0.0,5.89995079280925e-06,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846740722656,0.0,0.0,7.988055585883558e-06,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930053710937,0.0,0.0,3.789188849623315e-05,288.8104248046875,294.1499938964844,283.5678405761719,282.4643859863281,283.3020324707031,282.38702392578125,287.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.083009015535936e-05,1.0109815068437555e-10,8.082998829195276e-05,-0.0001849589025368,0.0,0.1500000059604644,0.0,-0.0004552928148768,60.0,-0.3424229919910431,-0.0,-4.4545511723725895e-10,0.0,283.1597595214844,288.6640625,286.5462341308594,286.41314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116820,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930053710937,0.0,0.0,4.691027243097778e-06,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88983154296875,0.0,0.0,4.9398772716813255e-06,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988037109375,0.0,0.0,3.648576694104122e-06,297.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847351074219,0.0,0.0,4.939877726428676e-06,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89306640625,0.0,0.0,2.343264895898756e-05,288.8105773925781,294.1499938964844,283.6600646972656,282.5404968261719,283.3021850585937,282.3886413574219,287.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-4.998665099265054e-05,6.252060674727389e-11,4.998658914701082e-05,-0.0001143811750807,0.0,0.1500000059604644,0.0,-0.0002815604384522,60.0,-0.2116708606481552,-0.0,-1.7035473032223078e-10,0.0,283.1597595214844,288.6640625,286.5467834472656,286.41314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
