time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116880,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930053710937,0.0,0.0,4.691027243097778e-06,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88983154296875,0.0,0.0,4.9398772716813255e-06,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988037109375,0.0,0.0,3.648576694104122e-06,297.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847351074219,0.0,0.0,4.939877726428676e-06,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89306640625,0.0,0.0,2.343264895898756e-05,288.8105773925781,294.1499938964844,283.6600646972656,282.5404968261719,283.3021850585937,282.3886413574219,287.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-4.998665099265054e-05,6.252060674727389e-11,4.998658914701082e-05,-0.0001143811750807,0.0,0.1500000059604644,0.0,-0.0002815604384522,60.0,-0.2116708606481552,-0.0,-1.7035473032223078e-10,0.0,283.1597595214844,288.6640625,286.5467834472656,286.41314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116940,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,3.2487021144333994e-06,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.889892578125,0.0,0.0,3.4210395369882463e-06,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988952636719,0.0,0.0,2.5267681849072687e-06,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847961425781,0.0,0.0,3.4210397643619217e-06,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931579589844,0.0,0.0,1.6227937521762215e-05,288.8106689453125,294.1499938964844,283.7541198730469,282.61767578125,283.30230712890625,282.3893737792969,287.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.461735832388513e-05,4.3297563451227816e-11,3.461731466813944e-05,-7.921273208921775e-05,0.0,0.1500000059604644,0.0,-0.0001949896395672,60.0,-0.1335685551166534,-0.0,-8.170300547227781e-11,0.0,283.1597595214844,288.6640625,286.54736328125,286.41314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117000,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,3.2487021144333994e-06,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.889892578125,0.0,0.0,3.4210395369882463e-06,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988952636719,0.0,0.0,2.5267681849072687e-06,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847961425781,0.0,0.0,3.4210397643619217e-06,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931579589844,0.0,0.0,1.6227937521762215e-05,288.8106689453125,294.1499938964844,283.7541198730469,282.61767578125,283.30230712890625,282.3893737792969,287.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.461735832388513e-05,4.3297563451227816e-11,3.461731466813944e-05,-7.921273208921775e-05,0.0,0.1500000059604644,0.0,-0.0001949896395672,60.0,-0.1335685551166534,-0.0,-8.170300547227781e-11,0.0,283.1597595214844,288.6640625,286.54736328125,286.41314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117060,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931579589844,0.0,0.0,2.1433188521768898e-06,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88995361328125,0.0,0.0,2.2570177407033043e-06,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8989562988281,0.0,0.0,1.6670256854922627e-06,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848571777344,0.0,0.0,2.25701796807698e-06,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8932189941406,0.0,0.0,1.070631969923852e-05,288.8107604980469,294.1499938964844,283.8499450683594,282.69586181640625,283.3023681640625,282.3897399902344,287.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.283863796037621e-05,2.8565368820343548e-11,2.283860885654576e-05,-5.226024586590938e-05,0.0,0.1500000059604644,0.0,-0.0001286434853682,60.0,-0.0856378898024559,-0.0,-3.5562462696869795e-11,0.0,283.1597595214844,288.6640625,286.54791259765625,286.4131164550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117120,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931579589844,0.0,0.0,2.1433188521768898e-06,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88995361328125,0.0,0.0,2.2570177407033043e-06,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8989562988281,0.0,0.0,1.6670256854922627e-06,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848571777344,0.0,0.0,2.25701796807698e-06,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8932189941406,0.0,0.0,1.070631969923852e-05,288.8107604980469,294.1499938964844,283.8499450683594,282.69586181640625,283.3023681640625,282.3897399902344,287.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.283863796037621e-05,2.8565368820343548e-11,2.283860885654576e-05,-5.226024586590938e-05,0.0,0.1500000059604644,0.0,-0.0001286434853682,60.0,-0.0856378898024559,-0.0,-3.5562462696869795e-11,0.0,283.1597595214844,288.6640625,286.54791259765625,286.4131164550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117180,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89312744140625,0.0,0.0,1.1370410675226594e-06,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899230957031,0.0,0.0,1.1973589835179157e-06,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89892578125,0.0,0.0,8.843653063195234e-07,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.88482666015625,0.0,0.0,1.1973589835179157e-06,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,5.67975484955241e-06,288.81072998046875,294.1499938964844,283.947509765625,282.7749938964844,283.3023681640625,282.3898010253906,287.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.211611379403621e-05,1.5154174790033004e-11,1.211609924212098e-05,-2.772449079202488e-05,0.0,0.1500000059604644,0.0,-6.824659067206085e-05,60.0,-0.0506128184497356,-0.0,-1.0008536534267254e-11,0.0,283.1597595214844,288.6640625,286.5484619140625,286.4131164550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117240,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89312744140625,0.0,0.0,1.1370410675226594e-06,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899230957031,0.0,0.0,1.1973589835179157e-06,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89892578125,0.0,0.0,8.843653063195234e-07,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.88482666015625,0.0,0.0,1.1973589835179157e-06,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,5.67975484955241e-06,288.81072998046875,294.1499938964844,283.947509765625,282.7749938964844,283.3023681640625,282.3898010253906,287.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.211611379403621e-05,1.5154174790033004e-11,1.211609924212098e-05,-2.772449079202488e-05,0.0,0.1500000059604644,0.0,-6.824659067206085e-05,60.0,-0.0506128184497356,-0.0,-1.0008536534267254e-11,0.0,283.1597595214844,288.6640625,286.5484619140625,286.4131164550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117300,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89312744140625,0.0,0.0,7.174573966040043e-07,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899230957031,0.0,0.0,7.555171919193526e-07,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.89892578125,0.0,0.0,5.580224069490214e-07,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88482666015625,0.0,0.0,7.555171919193526e-07,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,3.583847728805268e-06,288.81072998046875,294.1499938964844,283.9969177246094,282.8149108886719,283.3023681640625,282.38983154296875,287.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.645448931725696e-06,9.562427238929416e-12,7.645438927283976e-06,-1.7494339772383682e-05,0.0,0.1500000059604644,0.0,-4.306455957703293e-05,60.0,-0.0361668169498443,-0.0,-3.984836766113276e-12,0.0,283.1597595214844,288.6640625,286.5487365722656,286.4130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117360,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89312744140625,0.0,0.0,4.4356087869346084e-07,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899230957031,0.0,0.0,4.670909561355074e-07,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89892578125,0.0,0.0,3.449918040132616e-07,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.88482666015625,0.0,0.0,4.670909845572169e-07,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,2.2156780232762685e-06,288.81072998046875,294.1499938964844,284.0467224121094,282.8550109863281,283.3023681640625,282.38983154296875,287.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.726839051727438e-06,5.91199311728019e-12,4.726833140011877e-06,-1.0815890163939912e-05,0.0,0.1500000059604644,0.0,-2.6624868041835725e-05,60.0,-0.0254635587334632,-0.0,-1.5230872119076366e-12,0.0,283.1597595214844,288.6640625,286.54901123046875,286.4130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117420,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89312744140625,0.0,0.0,1.978643666689095e-07,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899230957031,0.0,0.0,2.083607029135237e-07,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89892578125,0.0,0.0,1.5389450425118414e-07,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88482666015625,0.0,0.0,2.083607029135237e-07,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,9.883733582682908e-07,288.81072998046875,294.1499938964844,284.1029968261719,282.9001770019531,283.3023681640625,282.38983154296875,287.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.108501348629943e-06,2.6371817056503044e-12,2.1084986201458378e-06,-4.824682036996819e-06,0.0,0.1500000059604644,0.0,-1.1876574717462065e-05,60.0,-0.0152678042650222,-0.0,-3.030780108218695e-13,0.0,283.1597595214844,288.6640625,286.54931640625,286.4130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117480,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89312744140625,0.0,0.0,1.1096927465814589e-07,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899230957031,0.0,0.0,1.1685598622079853e-07,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.89892578125,0.0,0.0,8.630943426624071e-08,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.88482666015625,0.0,0.0,1.1685598622079853e-07,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,5.543143970498932e-07,288.81072998046875,294.1499938964844,284.1475524902344,282.93585205078125,283.3023681640625,282.38983154296875,287.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1825405863419292e-06,1.4790137430747974e-12,1.1825391084130388e-06,-2.7058822524850257e-06,0.0,0.1500000059604644,0.0,-6.6609063651412725e-06,60.0,-0.0106661235913634,-0.0,-9.532871996127681e-14,0.0,283.1597595214844,288.6640625,286.549560546875,286.4130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117540,298.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.89312744140625,0.0,0.050000000745058,1.0314179732517914e-08,297.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8899230957031,0.0,0.050000000745058,1.086132694894104e-08,298.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.89892578125,0.0,0.050000000745058,8.022139397212413e-09,297.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.88482666015625,0.0,0.050000000745058,1.086132783711946e-08,298.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.050000000745058,5.1521453769964864e-08,288.81072998046875,291.1499938964844,284.25,283.0174255371094,283.3023681640625,282.38983154296875,287.8437194824219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.099293456263695e-07,1.3749560572127314e-13,1.0992921062324969e-07,-2.515302242045437e-07,0.0,0.1500000059604644,0.0,-6.192130967974663e-07,60.0,-0.0037747353781014,-0.0,-8.235455706598858e-16,1.0,283.1597595214844,288.6640625,286.5501403808594,286.4130554199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117600,298.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.89312744140625,0.0,0.050000000745058,1.0314179732517914e-08,297.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8899230957031,0.0,0.050000000745058,1.086132694894104e-08,298.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.89892578125,0.0,0.050000000745058,8.022139397212413e-09,297.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.88482666015625,0.0,0.050000000745058,1.086132783711946e-08,298.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.050000000745058,5.1521453769964864e-08,288.81072998046875,291.1499938964844,284.25,283.0174255371094,283.3023681640625,282.38983154296875,287.8437194824219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.099293456263695e-07,1.3749560572127314e-13,1.0992921062324969e-07,-2.515302242045437e-07,0.0,0.1500000059604644,0.0,-6.192130967974663e-07,60.0,-0.0037747353781014,-0.0,-8.235455706598858e-16,1.0,283.1597595214844,288.6640625,286.5501403808594,286.4130554199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117660,298.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2158203125,0.6339927911758423,0.050000000745058,0.0408413745462894,297.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21514892578125,0.6339927911758423,0.050000000745058,0.0430079326033592,298.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2170104980469,0.6339927911758423,0.050000000745058,0.0317655131220817,297.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.214111328125,0.6339927911758423,0.050000000745058,0.0430079363286495,298.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2158203125,0.6339927911758423,0.050000000745058,0.2040111124515533,288.105224609375,291.1499938964844,284.3018493652344,283.05841064453125,292.7528991699219,294.7884521484375,287.9241027832031,1.0,0.1097104474902153,0.0153626771643757,0.0153626771643757,1.0,1.0,-0.435040682554245,1.3117123671690931e-06,0.4350393712520599,-0.1324104517698288,0.0,0.1500000059604644,0.0,10.187588691711426,60.0,739.006103515625,-0.0,12.278952598571776,1.0,283.1597595214844,288.6640625,286.5504150390625,286.4130554199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117720,298.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.25341796875,0.6313529014587402,0.050000000745058,0.0452367439866066,297.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533874511719,0.6313529014587402,0.050000000745058,0.0476364679634571,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25347900390625,0.6313529014587402,0.050000000745058,0.0351841337978839,297.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533264160156,0.6313529014587402,0.050000000745058,0.0476364679634571,298.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.25341796875,0.6313529014587402,0.050000000745058,0.2259669005870819,288.2916259765625,291.1499938964844,284.35418701171875,283.0994873046875,293.9915771484375,297.9551086425781,288.68511962890625,1.0,0.1210928857326507,0.0307253543287515,0.0307253543287515,1.0,1.0,-0.4820074141025543,7.993900908331852e-06,0.4819994270801544,-0.1438862830400467,0.0,0.1500000059604644,0.0,12.499641418457031,60.0,1534.0797119140625,-0.0,16.68126106262207,1.0,283.1597595214844,288.6640625,286.5506896972656,286.4130554199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117780,298.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5766296386719,0.5709904432296753,0.050000000745058,0.0456806048750877,297.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5766296386719,0.5709904432296753,0.050000000745058,0.0481038764119148,298.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5766296386719,0.5709904432296753,0.050000000745058,0.0355293601751327,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5766296386719,0.5709904432296753,0.050000000745058,0.0481038764119148,298.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5766296386719,0.5709904432296753,0.050000000745058,0.2281840741634369,289.6311950683594,291.1499938964844,284.4602355957031,283.1817932128906,294.0057678222656,298.0619812011719,289.8785705566406,1.0,0.1406040787696838,0.0614507086575031,0.0614507086575031,1.0,1.0,-0.4867357611656189,0.0001459337217966,0.4865898191928863,-0.1448884010314941,0.0,0.1500000059604644,0.0,20.012046813964844,60.0,1503.107177734375,-0.0,23.19130516052246,1.0,283.1597595214844,288.6640625,286.5512390136719,286.4130249023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117840,298.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5766296386719,0.5709904432296753,0.050000000745058,0.0456806048750877,297.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5766296386719,0.5709904432296753,0.050000000745058,0.0481038764119148,298.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5766296386719,0.5709904432296753,0.050000000745058,0.0355293601751327,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5766296386719,0.5709904432296753,0.050000000745058,0.0481038764119148,298.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5766296386719,0.5709904432296753,0.050000000745058,0.2281840741634369,289.6311950683594,291.1499938964844,284.4602355957031,283.1817932128906,294.0057678222656,298.0619812011719,289.8785705566406,1.0,0.1406040787696838,0.0614507086575031,0.0614507086575031,1.0,1.0,-0.4867357611656189,0.0001459337217966,0.4865898191928863,-0.1448884010314941,0.0,0.1500000059604644,0.0,20.012046813964844,60.0,1503.107177734375,-0.0,23.19130516052246,1.0,283.1597595214844,288.6640625,286.5512390136719,286.4130249023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117900,298.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0482788085937,0.5492468476295471,0.050000000745058,0.0458178929984569,297.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0482788085937,0.5492468476295471,0.050000000745058,0.0482484474778175,298.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0482788085937,0.5492468476295471,0.050000000745058,0.0356361381709575,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0482788085937,0.5492468476295471,0.050000000745058,0.0482484474778175,298.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0482788085937,0.5492468476295471,0.050000000745058,0.2288698554039001,290.092529296875,291.1499938964844,284.513916015625,283.2229919433594,294.00555419921875,298.0358581542969,290.3058166503906,1.0,0.1490112543106079,0.0768133848905563,0.0768133848905563,1.0,1.0,-0.4881986379623413,0.0004855078586842,0.4877131283283233,-0.1449100077152252,0.0,0.1500000059604644,0.0,23.67890357971192,60.0,1364.9033203125,-0.0,26.34536933898925,1.0,283.1597595214844,288.6640625,286.551513671875,286.4130249023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117960,298.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.46221923828125,0.5324414372444153,0.050000000745058,0.0459493696689605,297.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.46221923828125,0.5324414372444153,0.050000000745058,0.0483868978917598,298.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46221923828125,0.5324414372444153,0.050000000745058,0.0357383973896503,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.46221923828125,0.5324414372444153,0.050000000745058,0.0483868978917598,298.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.46221923828125,0.5324414372444153,0.050000000745058,0.2295266240835189,290.50177001953125,291.1499938964844,284.5679931640625,283.26416015625,294.005615234375,298.0145568847656,290.69659423828125,1.0,0.1565775871276855,0.261450707912445,0.261450707912445,0.9973351359367372,1.0,-0.4895998835563659,0.0368644446134567,0.452735424041748,-0.1090424582362175,0.0,0.1500000059604644,0.0,27.199359893798828,60.0,1230.1845703125,-0.0,29.378637313842773,1.0,283.1597595214844,288.6640625,286.5517883300781,286.4130249023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118020,298.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.5095464587211609,0.050000000745058,0.0461893938481807,297.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.5095464587211609,0.050000000745058,0.0486396551132202,298.140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.5095464587211609,0.050000000745058,0.0359250828623771,297.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.5095464587211609,0.050000000745058,0.0486396551132202,297.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.5095464587211609,0.050000000745058,0.2307255864143371,291.2198791503906,291.1499938964844,284.67730712890625,283.34649658203125,293.2144775390625,297.98492431640625,291.37213134765625,1.0,0.1693954318761825,0.6307253241539001,0.6307253241539001,0.992005467414856,1.0,-0.4921576082706451,0.1882061511278152,0.3039514422416687,0.041015651077032,0.0,0.1500000059604644,0.0,33.6374626159668,60.0,884.3900756835938,-0.0,34.94354248046875,1.0,283.1597595214844,288.6640625,286.5523681640625,286.4130249023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118080,298.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.5095464587211609,0.050000000745058,0.0461893938481807,297.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.5095464587211609,0.050000000745058,0.0486396551132202,298.140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.5095464587211609,0.050000000745058,0.0359250828623771,297.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.5095464587211609,0.050000000745058,0.0486396551132202,297.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.5095464587211609,0.050000000745058,0.2307255864143371,291.2198791503906,291.1499938964844,284.67730712890625,283.34649658203125,293.2144775390625,297.98492431640625,291.37213134765625,1.0,0.1693954318761825,0.6307253241539001,0.6307253241539001,0.992005467414856,1.0,-0.4921576082706451,0.1882061511278152,0.3039514422416687,0.041015651077032,0.0,0.1500000059604644,0.0,33.6374626159668,60.0,884.3900756835938,-0.0,34.94354248046875,1.0,283.1597595214844,288.6640625,286.5523681640625,286.4130249023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118140,298.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.51934814453125,0.4969656765460968,0.050000000745058,0.0463688001036644,297.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.51934814453125,0.4969656765460968,0.050000000745058,0.0488285794854164,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.51934814453125,0.4969656765460968,0.050000000745058,0.0360646210610866,297.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.51934814453125,0.4969656765460968,0.050000000745058,0.0488285794854164,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.51934814453125,0.4969656765460968,0.050000000745058,0.2316217571496963,291.5286865234375,291.1499938964844,284.77349853515625,283.41796875,292.25439453125,297.977783203125,291.560546875,1.0,0.1783611625432968,0.9518731236457824,0.9518731236457824,0.9873704314231871,1.0,-0.4940692186355591,0.2151592224836349,0.2789099812507629,0.067393384873867,0.0,0.1500000059604644,0.0,38.438385009765625,60.0,353.86114501953125,-0.0,39.158451080322266,1.0,283.1597595214844,288.6640625,286.5528259277344,286.4129943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118200,298.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5379333496094,0.4954499900341034,0.050000000745058,0.0463932491838932,297.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5379333496094,0.4954499900341034,0.050000000745058,0.048854324966669,298.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5379333496094,0.4954499900341034,0.050000000745058,0.0360836386680603,297.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5379333496094,0.4954499900341034,0.050000000745058,0.048854324966669,297.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5379333496094,0.4954499900341034,0.050000000745058,0.2317438870668411,291.5456848144531,291.1499938964844,284.7879943847656,283.4286499023437,292.23541259765625,297.98052978515625,291.577392578125,1.0,0.1795465797185897,1.0,1.0,0.9866757988929749,1.0,-0.4943297207355499,0.2159472703933715,0.2783824503421783,0.0681153461337089,0.0,0.1500000059604644,0.0,39.0922966003418,60.0,319.3638610839844,-0.0,39.73590850830078,1.0,283.1597595214844,288.6640625,286.55291748046875,286.4129943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118260,298.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.69122314453125,0.4857742488384247,0.050000000745058,0.0465620048344135,297.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.69122314453125,0.4857742488384247,0.050000000745058,0.0490320324897766,298.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.69122314453125,0.4857742488384247,0.050000000745058,0.036214891821146,297.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69122314453125,0.4857742488384247,0.050000000745058,0.0490320324897766,297.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69122314453125,0.4857742488384247,0.050000000745058,0.2325868606567382,291.6995544433594,290.6499938964844,284.8999328613281,283.510498046875,292.2737731933594,298.0028686523437,291.7435607910156,1.0,0.1875088959932327,1.0,1.0,0.987419843673706,1.0,-0.4961279630661011,0.2168366611003875,0.2792913019657135,0.0685681998729705,0.0,0.1500000059604644,0.0,43.60501480102539,48.0,206.20709228515625,-0.0,43.738502502441406,1.0,283.1597595214844,288.6640625,286.553466796875,286.4129943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118320,298.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.69122314453125,0.4857742488384247,0.050000000745058,0.0465620048344135,297.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.69122314453125,0.4857742488384247,0.050000000745058,0.0490320324897766,298.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.69122314453125,0.4857742488384247,0.050000000745058,0.036214891821146,297.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69122314453125,0.4857742488384247,0.050000000745058,0.0490320324897766,297.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69122314453125,0.4857742488384247,0.050000000745058,0.2325868606567382,291.6995544433594,290.6499938964844,284.8999328613281,283.510498046875,292.2737731933594,298.0028686523437,291.7435607910156,1.0,0.1875088959932327,1.0,1.0,0.987419843673706,1.0,-0.4961279630661011,0.2168366611003875,0.2792913019657135,0.0685681998729705,0.0,0.1500000059604644,0.0,43.60501480102539,48.0,206.20709228515625,-0.0,43.738502502441406,1.0,283.1597595214844,288.6640625,286.553466796875,286.4129943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118380,298.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.827880859375,0.4834184944629669,0.050000000745058,0.046605434268713,297.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.827880859375,0.4834184944629669,0.050000000745058,0.0490777678787708,298.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.827880859375,0.4834184944629669,0.050000000745058,0.0362486727535724,297.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.827880859375,0.4834184944629669,0.050000000745058,0.0490777678787708,297.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.827880859375,0.4834184944629669,0.050000000745058,0.2328037917613983,291.83575439453125,290.6499938964844,284.9905090332031,283.57586669921875,292.32391357421875,298.0209655761719,291.874267578125,1.0,0.1890796869993209,1.0,1.0,0.9880167841911316,1.0,-0.4965910017490387,0.2170238047838211,0.2795672118663788,0.0686468034982681,0.0,0.1500000059604644,0.0,44.76643753051758,48.0,171.4773406982422,-0.0,44.77320861816406,1.0,283.1597595214844,288.6640625,286.55389404296875,286.4129638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118440,298.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85858154296875,0.483517438173294,0.050000000745058,0.0466036014258861,297.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.85858154296875,0.483517438173294,0.050000000745058,0.0490758381783962,298.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85858154296875,0.483517438173294,0.050000000745058,0.0362472459673881,297.67144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85858154296875,0.483517438173294,0.050000000745058,0.0490758381783962,297.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.85858154296875,0.483517438173294,0.050000000745058,0.2327946424484253,291.8661193847656,290.1499938964844,285.012939453125,283.5918884277344,292.3362731933594,298.02545166015625,291.90283203125,1.0,0.188930258154869,1.0,1.0,0.9881638288497924,1.0,-0.4965715110301971,0.2170131057500839,0.2795584201812744,0.0686413794755935,0.0,0.1500000059604644,0.0,44.7174186706543,36.0,164.69677734375,-0.0,44.72949981689453,1.0,283.1597595214844,288.6640625,286.55401611328125,286.4129638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118500,298.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9302978515625,0.4847337007522583,0.050000000745058,0.0465811230242252,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9302978515625,0.4847337007522583,0.050000000745058,0.0490521676838398,298.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9302978515625,0.4847337007522583,0.050000000745058,0.0362297631800174,297.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9302978515625,0.4847337007522583,0.050000000745058,0.0490521676838398,297.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9302978515625,0.4847337007522583,0.050000000745058,0.2326823621988296,291.9369812011719,290.1499938964844,285.0697937011719,283.63238525390625,292.3676147460937,298.0368957519531,291.9696960449219,1.0,0.1877355277538299,1.0,1.0,0.9885358810424804,1.0,-0.4963321983814239,0.2169050574302673,0.2794271409511566,0.0685926899313926,0.0,0.1500000059604644,0.0,44.11639404296875,36.0,149.786865234375,-0.0,44.19386291503906,1.0,283.1597595214844,288.6640625,286.5542907714844,286.4129638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118560,298.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9942932128906,0.487231582403183,0.050000000745058,0.0465354435145854,297.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9942932128906,0.487231582403183,0.050000000745058,0.0490040630102157,298.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9942932128906,0.487231582403183,0.050000000745058,0.036194235086441,297.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9942932128906,0.487231582403183,0.050000000745058,0.0490040630102157,297.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9942932128906,0.487231582403183,0.050000000745058,0.2324541807174682,292.00030517578125,289.6499938964844,285.1268615722656,283.6727294921875,292.3971252441406,298.0484313964844,292.0296630859375,1.0,0.1854598671197891,1.0,1.0,0.982239067554474,1.0,-0.4958454668521881,0.216787651181221,0.2790578007698059,0.0685941278934478,0.0,0.1500000059604644,0.0,42.89485931396485,25.0,137.39129638671875,-0.0,43.10677337646485,1.0,283.1597595214844,288.6640625,286.5545654296875,286.4129638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118620,298.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0668334960937,0.4919444024562835,0.050000000745058,0.0464520566165447,297.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0668334960937,0.4919444024562835,0.050000000745058,0.0489162504673004,298.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0668334960937,0.4919444024562835,0.050000000745058,0.0361293777823448,297.673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0668334960937,0.4919444024562835,0.050000000745058,0.0489162504673004,297.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0668334960937,0.4919444024562835,0.050000000745058,0.2320376336574554,292.07208251953125,289.6499938964844,285.2001953125,283.7240905761719,292.43389892578125,298.0633544921875,292.0979309082031,1.0,0.1813583970069885,1.0,1.0,0.9741790890693665,1.0,-0.4949570298194885,0.2165389657020568,0.2784180641174316,0.0685616731643676,0.0,0.1500000059604644,0.0,40.66502380371094,25.0,124.30323028564452,-0.0,41.1276741027832,1.0,283.1597595214844,288.6640625,286.554931640625,286.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118680,298.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1038513183594,0.4953601062297821,0.050000000745058,0.0463947169482708,297.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1038513183594,0.4953601062297821,0.050000000745058,0.0488558709621429,298.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1038513183594,0.4953601062297821,0.050000000745058,0.0360847786068916,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1038513183594,0.4953601062297821,0.050000000745058,0.0488558709621429,297.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1038513183594,0.4953601062297821,0.050000000745058,0.2317512035369873,292.1087646484375,289.1499938964844,285.2415466308594,283.7528381347656,292.4545593261719,298.0718078613281,292.13299560546875,1.0,0.1784995943307876,1.0,1.0,0.969645380973816,1.0,-0.4943461120128631,0.2163549214601516,0.2779912054538727,0.0685263872146606,0.0,0.1500000059604644,0.0,39.131717681884766,25.0,118.21741485595705,-0.0,39.77076721191406,1.0,283.1597595214844,288.6640625,286.5551147460937,286.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118740,298.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.184326171875,0.5017850995063782,0.165192648768425,0.0462951585650444,297.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.184326171875,0.5017850995063782,0.050000000745058,0.0487510338425636,298.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.184326171875,0.5017850995063782,0.050000000745058,0.0360073484480381,297.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.184326171875,0.5017850995063782,0.050000000745058,0.0487510338425636,297.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.184326171875,0.5017850995063782,0.050000000745058,0.231253907084465,292.1886291503906,289.1499938964844,285.341796875,283.82183837890625,292.5045471191406,298.0924072265625,292.2098999023437,1.0,0.1737568825483322,1.0,1.0,0.958693027496338,1.0,-0.4932850003242492,0.216098740696907,0.277186244726181,0.0685260742902755,0.0,0.1500000059604644,0.0,36.46954345703125,25.0,106.78264617919922,-0.0,37.42258071899414,1.0,283.1597595214844,288.6640625,286.5556030273437,286.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118800,298.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.197265625,0.6121622323989868,0.1667876988649368,0.0741612911224365,297.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1953430175781,0.5077838897705078,0.050000000745058,0.0486635267734527,298.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1955871582031,0.5364786982536316,0.1596258282661438,0.0413320586085319,297.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1953430175781,0.5077838897705078,0.050000000745058,0.0486635267734527,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1953430175781,0.5077838897705078,0.050000000745058,0.230838805437088,292.1997375488281,288.6499938964844,285.3568725585937,283.8321228027344,292.51226806640625,298.0968322753906,292.220458984375,1.0,0.1735475212335586,1.0,1.0,0.957051694393158,1.0,-0.5323106050491333,0.233183816075325,0.2991268336772918,0.0750274360179901,0.0,0.1500000059604644,0.0,34.533748626708984,45.0,106.53153228759766,-0.0,39.84704208374024,1.0,283.1597595214844,288.6640625,286.5556640625,286.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118860,298.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3183288574219,0.805313229560852,0.1684378236532211,0.1517933458089828,297.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3073425292969,0.5284669399261475,0.050000000745058,0.0484235696494579,298.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31817626953125,0.7964266538619995,0.1634487509727478,0.1142996102571487,297.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3073425292969,0.5284669399261475,0.050000000745058,0.0484235696494579,297.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3073425292969,0.5284669399261475,0.050000000745058,0.2297005653381347,292.3158264160156,288.1499938964844,285.4726257324219,283.9104309082031,292.4609680175781,297.9641418457031,292.3280029296875,1.0,0.1821718513965606,1.0,1.0,0.828116238117218,1.0,-0.7111697196960449,0.3137299120426178,0.3974398374557495,0.1211094409227371,0.0,0.1500000059604644,0.0,30.020139694213867,33.0,95.29135131835938,-0.0,56.74375915527344,1.0,283.1597595214844,288.6640625,286.5562438964844,286.41290283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118920,298.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3183288574219,0.805313229560852,0.1684378236532211,0.1517933458089828,297.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3073425292969,0.5284669399261475,0.050000000745058,0.0484235696494579,298.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31817626953125,0.7964266538619995,0.1634487509727478,0.1142996102571487,297.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3073425292969,0.5284669399261475,0.050000000745058,0.0484235696494579,297.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3073425292969,0.5284669399261475,0.050000000745058,0.2297005653381347,292.3158264160156,288.1499938964844,285.4726257324219,283.9104309082031,292.4609680175781,297.9641418457031,292.3280029296875,1.0,0.1821718513965606,1.0,1.0,0.828116238117218,1.0,-0.7111697196960449,0.3137299120426178,0.3974398374557495,0.1211094409227371,0.0,0.1500000059604644,0.0,30.020139694213867,33.0,95.29135131835938,-0.0,56.74375915527344,1.0,283.1597595214844,288.6640625,286.5562438964844,286.41290283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
