time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118980,298.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3391418457031,0.8855995535850525,0.1748401373624801,0.0960700660943985,297.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.337158203125,0.6914823055267334,0.1428671777248382,0.0476491190493106,298.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.339111328125,0.8855995535850525,0.1692191213369369,0.0747211799025535,297.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.337158203125,0.6914823055267334,0.050000000745058,0.0476491190493106,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3393859863281,0.9743852019309998,0.1503015011548996,0.6252744793891907,292.3395690917969,288.1499938964844,285.5657043457031,283.9725036621094,292.3008728027344,297.9242858886719,292.3396911621094,1.0,0.1908448487520218,1.0,1.0,0.7246694564819336,1.0,-1.0404425859451294,0.474741667509079,0.5657009482383728,0.2210865765810012,0.0,0.1500000059604644,0.0,14.033355712890623,33.0,14.772733688354492,-0.0,91.2598114013672,1.0,283.1597595214844,288.6640625,286.5566711425781,286.41290283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119040,298.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3362121582031,0.8915441632270813,0.1775507479906082,0.1001411825418472,297.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3363037109375,0.8394562602043152,0.144180342555046,0.087925024330616,298.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3362121582031,0.8915441632270813,0.1714697778224945,0.077887587249279,297.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3368835449219,0.6861386895179749,0.050000000745058,0.0476589277386665,297.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.33599853515625,0.9233245849609376,0.1507940292358398,0.551081657409668,292.33563232421875,287.6499938964844,285.5886535644531,283.9876708984375,292.2355041503906,297.9241027832031,292.3293151855469,1.0,0.1921036839485168,1.0,1.0,0.6991807818412781,1.0,-1.04945707321167,0.4859310388565063,0.5635259747505188,0.2298082858324051,0.0,0.1500000059604644,0.0,14.388471603393556,53.0,-16.83348274230957,-0.0,90.26819610595705,1.0,283.1597595214844,288.6640625,286.5567932128906,286.41290283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119100,298.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.28582763671875,0.8960275053977966,0.1837332248687744,0.1033157035708427,297.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2836608886719,0.9691444039344788,0.1446631550788879,0.1347137838602066,298.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28582763671875,0.8960275053977966,0.1766943335533142,0.0803566575050354,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.296875,0.6821333169937134,0.050000000745058,0.0476665012538433,297.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2850952148437,0.9154677391052246,0.1527542322874069,0.5480285882949829,292.2825012207031,287.6499938964844,285.6467590332031,284.0258483886719,291.9892578125,297.9432067871094,292.2630310058594,1.0,0.2000482231378555,1.0,1.0,0.6347130537033081,1.0,-1.092036485671997,0.5319668054580688,0.560069739818573,0.2676409184932709,0.0,0.1500000059604644,0.0,15.137819290161133,53.0,-125.70850372314452,-0.0,102.50899505615234,1.0,283.1597595214844,288.6640625,286.5570678710937,286.41290283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119160,298.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1503601074219,0.899483323097229,0.1892291605472564,0.1058288663625717,297.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1450500488281,0.9712285399436952,0.1451005041599273,0.1373593658208847,298.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1503601074219,0.899483323097229,0.1814248263835907,0.0823113396763801,297.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1806030273437,0.6790595054626465,0.050000000745058,0.0476723872125148,297.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474914550781,0.937862515449524,0.1545714139938354,0.5908351540565491,292.14141845703125,287.1499938964844,285.7048645019531,284.0636901855469,291.3936767578125,297.9414367675781,292.09161376953125,1.0,0.2101801335811615,1.0,1.0,0.548181414604187,1.0,-1.1527197360992432,0.6241790056228638,0.5285407900810242,0.347712755203247,0.0,0.1500000059604644,0.0,16.11648178100586,73.0,-362.044677734375,-0.0,119.00863647460938,1.0,283.1597595214844,288.6640625,286.5573425292969,286.4128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119220,298.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298278808594,0.9080655574798584,0.1973512768745422,0.1122160702943801,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154541015625,0.9629159569740297,0.1457032412290573,0.1381344050168991,297.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298278808594,0.9080655574798584,0.1886207461357116,0.087279163300991,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528747558594,0.6716192364692688,0.050000000745058,0.0476873144507408,297.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104797363281,0.9839917421340942,0.1560573726892471,0.7019298076629639,291.1957702636719,286.6499938964844,285.821044921875,284.1383361816406,289.2806091308594,297.9197998046875,291.05859375,1.0,0.2366342097520828,1.0,1.0,0.3751181364059448,1.0,-1.3114004135131836,0.9476151466369628,0.3637852668762207,0.6394550800323486,0.0,0.1500000059604644,0.0,18.912914276123047,93.0,-1321.508056640625,-0.0,169.5747833251953,1.0,283.1597595214844,288.6640625,286.5578918457031,286.4128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119280,298.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298278808594,0.9080655574798584,0.1973512768745422,0.1122160702943801,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154541015625,0.9629159569740297,0.1457032412290573,0.1381344050168991,297.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298278808594,0.9080655574798584,0.1886207461357116,0.087279163300991,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528747558594,0.6716192364692688,0.050000000745058,0.0476873144507408,297.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104797363281,0.9839917421340942,0.1560573726892471,0.7019298076629639,291.1957702636719,286.6499938964844,285.821044921875,284.1383361816406,289.2806091308594,297.9197998046875,291.05859375,1.0,0.2366342097520828,1.0,1.0,0.3751181364059448,1.0,-1.3114004135131836,0.9476151466369628,0.3637852668762207,0.6394550800323486,0.0,0.1500000059604644,0.0,18.912914276123047,93.0,-1321.508056640625,-0.0,169.5747833251953,1.0,283.1597595214844,288.6640625,286.5578918457031,286.4128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119340,297.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4972839355469,0.9566358923912048,0.1963979005813598,0.1532651335000991,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5151062011719,0.9010188579559326,0.1443808376789093,0.1375948339700698,297.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49639892578125,0.9891077876091005,0.1883110702037811,0.1325657814741134,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.531982421875,0.8560633659362793,0.1238966211676597,0.1182604432106018,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5086364746094,0.9228838682174684,0.153876706957817,0.6964015960693359,289.4799194335937,286.1499938964844,285.9370422363281,284.2115478515625,287.25604248046875,297.836181640625,289.3348693847656,1.0,0.2699410915374756,1.0,1.0,0.2020548433065414,1.0,-1.4920002222061155,1.333346605300903,0.1586536318063736,0.9875897765159608,0.0,0.1500000059604644,0.0,24.817371368408203,113.0,-2099.739501953125,-0.0,251.1403350830078,1.0,283.1597595214844,288.6640625,286.5584411621094,286.4128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119400,297.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4972839355469,0.9566358923912048,0.1963979005813598,0.1532651335000991,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5151062011719,0.9010188579559326,0.1443808376789093,0.1375948339700698,297.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49639892578125,0.9891077876091005,0.1883110702037811,0.1325657814741134,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.531982421875,0.8560633659362793,0.1238966211676597,0.1182604432106018,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5086364746094,0.9228838682174684,0.153876706957817,0.6964015960693359,289.4799194335937,286.1499938964844,285.9370422363281,284.2115478515625,287.25604248046875,297.836181640625,289.3348693847656,1.0,0.2699410915374756,1.0,1.0,0.2020548433065414,1.0,-1.4920002222061155,1.333346605300903,0.1586536318063736,0.9875897765159608,0.0,0.1500000059604644,0.0,24.817371368408203,113.0,-2099.739501953125,-0.0,251.1403350830078,1.0,283.1597595214844,288.6640625,286.5584411621094,286.4128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119460,297.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3755798339844,0.8104126453399658,0.1874125897884369,0.1718975305557251,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905639648437,0.737182080745697,0.1414983868598938,0.1361248642206192,297.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3770751953125,0.8018297553062439,0.1822784543037414,0.1295501142740249,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4019775390625,0.6961504817008972,0.1173903867602348,0.114302359521389,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3870544433594,0.7511179447174072,0.1499687284231186,0.6852309107780457,288.3695068359375,286.1499938964844,286.03094482421875,284.2698059082031,286.65069580078125,297.67578125,288.28424072265625,1.0,0.2949466705322265,1.0,1.0,0.1364549249410629,1.0,-1.484775424003601,1.4110325574874878,0.073742888867855,1.0681359767913818,0.0,0.1500000059604644,0.0,46.46879577636719,113.0,-1816.2784423828125,-0.0,303.9589538574219,1.0,283.1597595214844,288.6640625,286.55889892578125,286.412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119520,297.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1784973144531,0.7856736779212952,0.1858413219451904,0.1704539060592651,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.19354248046875,0.7178012132644653,0.1407770663499832,0.1356720924377441,297.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17987060546875,0.7780230641365051,0.1811489313840866,0.1288289278745651,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2055358886719,0.6736168265342712,0.1160166710615158,0.1131490692496299,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1900634765625,0.7308733463287354,0.1489847898483276,0.6819525957107544,288.17205810546875,286.1499938964844,286.0527038574219,284.2831726074219,286.44921875,297.6466369628906,288.0818176269531,1.0,0.3002247512340545,1.0,1.0,0.1212329119443893,1.0,-1.4763120412826538,1.430712103843689,0.0455998890101909,1.089430570602417,0.0,0.1500000059604644,0.0,51.89860534667969,101.0,-1765.5003662109375,-0.0,313.8016967773437,1.0,283.1597595214844,288.6640625,286.5589904785156,286.412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119580,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3455505371094,0.7307758927345276,0.1802743971347808,0.1653638780117035,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3555908203125,0.6668842434883118,0.1375140696763992,0.1332416385412216,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3462219238281,0.7261705994606018,0.1768152862787246,0.1260067224502563,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656921386719,0.6230353116989136,0.1103811562061309,0.1081917583942413,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534240722656,0.6789087057113647,0.1444785892963409,0.6649484634399414,287.34100341796875,286.1499938964844,286.1517639160156,284.3433837890625,286.15362548828125,297.5398864746094,287.2846984863281,1.0,0.3133427202701568,1.0,1.0,0.0517523102462291,1.0,-1.437531352043152,1.4369659423828125,0.0005654816050082,1.1034173965454102,0.0,0.1500000059604644,0.0,68.40087890625,101.0,-1361.0970458984375,-0.0,336.729248046875,1.0,283.1597595214844,288.6640625,286.5594787597656,286.412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119640,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25836181640625,0.7258043885231018,0.1796042919158935,0.1647281646728515,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2670593261719,0.6619667410850525,0.1370277404785156,0.1328317672014236,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2589111328125,0.7213586568832397,0.1762490272521972,0.1256171762943267,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2759704589844,0.6180422902107239,0.1095769107341766,0.1074519827961921,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2652282714844,0.6735042929649353,0.143789067864418,0.6620891094207764,287.2544250488281,286.1499938964844,286.1679077148437,284.3530578613281,286.1656799316406,297.5260009765625,287.20526123046875,1.0,0.3146688938140869,1.0,1.0,0.0404109694063663,1.0,-1.431486964225769,1.4312885999679563,0.00019845017232,1.098960041999817,0.0,0.1500000059604644,0.0,70.29949188232422,89.0,-1261.852783203125,-0.0,338.5225524902344,1.0,283.1597595214844,288.6640625,286.5595397949219,286.412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119700,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224609375,0.7122319340705872,0.1777414232492447,0.1628827601671219,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02813720703125,0.6490617990493774,0.1355049014091491,0.1314636915922165,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227966308594,0.7078366279602051,0.1745896339416504,0.1244228258728981,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0343017578125,0.6029485464096069,0.1070043966174125,0.1050183624029159,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02703857421875,0.6589744687080383,0.1415510326623916,0.6523669958114624,287.0198974609375,286.1499938964844,286.2252502441406,284.3873596191406,286.22076416015625,297.48162841796875,286.9867858886719,1.0,0.3179512619972229,1.0,1.0,0.0,1.0,-1.41159987449646,1.411597490310669,2.3344643977907253e-06,1.0832645893096924,0.0,0.1500000059604644,0.0,75.57282257080078,89.0,-938.5518798828124,-0.0,341.9330749511719,1.0,283.1597595214844,288.6640625,286.559814453125,286.4128112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119760,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8595275878906,0.7037005424499512,0.1765966862440109,0.1616584956645965,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86358642578125,0.64151930809021,0.134337916970253,0.1303229480981826,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597717285156,0.6993356347084045,0.1734480559825897,0.1235423907637596,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.86822509765625,0.5923597812652588,0.1048730909824371,0.1029237806797027,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628845214844,0.650070071220398,0.1396833062171936,0.643774688243866,286.8577880859375,286.1499938964844,286.2824401855469,284.421142578125,286.27789306640625,297.4462280273437,286.8340759277344,1.0,0.319304883480072,1.0,1.0,0.0,1.0,-1.3948713541030884,1.394869685173035,1.6280687304970345e-06,1.0698784589767456,0.0,0.1500000059604644,0.0,78.71329498291016,77.0,-682.900634765625,-0.0,341.5987243652344,1.0,283.1597595214844,288.6640625,286.5600891113281,286.4128112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119820,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7071228027344,0.6990228891372681,0.1759057492017746,0.1607579439878463,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.6369208097457886,0.1332236677408218,0.1291191428899765,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7072448730469,0.6944666504859924,0.172546237707138,0.1227538138628006,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7124328613281,0.5838122963905334,0.1024797111749649,0.1004670932888984,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70916748046875,0.6439043879508972,0.1376199722290039,0.6336889863014221,286.7061462402344,286.1499938964844,286.36444091796875,284.4689636230469,286.3598327636719,297.4095764160156,286.6923828125,1.0,0.3186100721359253,1.0,1.0,0.0,1.0,-1.3763372898101809,1.3763357400894165,1.585782570145966e-06,1.0550298690795898,0.0,0.1500000059604644,0.0,80.14175415039062,77.0,-415.5337829589844,-0.0,336.3720703125,1.0,283.1597595214844,288.6640625,286.5604858398437,286.4128112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119880,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6685485839844,0.6991342306137085,0.1758825778961181,0.1606251895427703,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6704406738281,0.6366468667984009,0.132948026061058,0.1287795752286911,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6686706542969,0.6944223642349243,0.1723921746015548,0.1225754246115684,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728210449219,0.5822752118110657,0.1017364859580993,0.0996712818741798,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6701965332031,0.6431115865707397,0.1370011568069458,0.6304787397384644,286.6678161621094,286.25,286.39617919921875,284.4872741699219,286.3915710449219,297.3989562988281,286.6571044921875,1.0,0.3176544606685638,1.0,1.0,0.0,1.0,-1.3707462549209597,1.370744705200195,1.5742003824925632e-06,1.0505467653274536,0.0,0.1500000059604644,0.0,79.8773193359375,65.0,-336.7943725585937,-0.0,333.1874389648437,1.0,283.1597595214844,288.6640625,286.5606384277344,286.4128112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119940,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.59722900390625,0.7060056328773499,0.1766181290149688,0.1608668267726898,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5977478027344,0.6407821178436279,0.1325119733810424,0.128027468919754,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5972900390625,0.7004900574684143,0.1725004017353058,0.1223698109388351,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59844970703125,0.582996129989624,0.0997382402420044,0.0974003598093986,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5976867675781,0.6456745862960815,0.1354652047157287,0.6217523813247681,286.5970764160156,286.3500061035156,286.50897216796875,284.5513610839844,286.5043640136719,297.3724670410156,286.5946044921875,1.0,0.3120027780532837,1.0,1.0,0.0,1.0,-1.3566806316375732,1.356679081916809,1.5452991419806494e-06,1.0392568111419678,0.0,0.1500000059604644,0.0,76.2490234375,53.0,-133.57601928710938,-0.0,318.4226989746094,1.0,283.1597595214844,288.6640625,286.5611877441406,286.41278076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120000,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.59722900390625,0.7060056328773499,0.1766181290149688,0.1608668267726898,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5977478027344,0.6407821178436279,0.1325119733810424,0.128027468919754,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5972900390625,0.7004900574684143,0.1725004017353058,0.1223698109388351,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59844970703125,0.582996129989624,0.0997382402420044,0.0974003598093986,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5976867675781,0.6456745862960815,0.1354652047157287,0.6217523813247681,286.5970764160156,286.3500061035156,286.50897216796875,284.5513610839844,286.5043640136719,297.3724670410156,286.5946044921875,1.0,0.3120027780532837,1.0,1.0,0.0,1.0,-1.3566806316375732,1.356679081916809,1.5452991419806494e-06,1.0392568111419678,0.0,0.1500000059604644,0.0,76.2490234375,53.0,-133.57601928710938,-0.0,318.4226989746094,1.0,283.1597595214844,288.6640625,286.5611877441406,286.41278076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120060,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989685058594,0.7204651832580566,0.178301990032196,0.161942109465599,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5986022949219,0.6519423127174377,0.1327289342880249,0.1278358250856399,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59893798828125,0.7143798470497131,0.1733713299036026,0.1226685941219329,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5981140136719,0.5916844010353088,0.0985270738601684,0.0958283394575119,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5986328125,0.6555774211883545,0.1347603499889373,0.6165168881416321,286.5990905761719,286.45001220703125,286.62066650390625,284.6132507324219,286.6160583496094,297.35858154296875,286.6017150878906,1.0,0.3037833571434021,1.0,1.0,0.0,1.0,-1.349925518035889,1.349924087524414,1.5315324617404258e-06,1.033821702003479,0.0,0.1500000059604644,0.0,69.64637756347656,41.0,-14.119752883911133,-0.0,300.2619323730469,1.0,283.1597595214844,288.6640625,286.5617370605469,286.41278076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120120,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989685058594,0.7204651832580566,0.178301990032196,0.161942109465599,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5986022949219,0.6519423127174377,0.1327289342880249,0.1278358250856399,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59893798828125,0.7143798470497131,0.1733713299036026,0.1226685941219329,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5981140136719,0.5916844010353088,0.0985270738601684,0.0958283394575119,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5986328125,0.6555774211883545,0.1347603499889373,0.6165168881416321,286.5990905761719,286.45001220703125,286.62066650390625,284.6132507324219,286.6160583496094,297.35858154296875,286.6017150878906,1.0,0.3037833571434021,1.0,1.0,0.0,1.0,-1.349925518035889,1.349924087524414,1.5315324617404258e-06,1.033821702003479,0.0,0.1500000059604644,0.0,69.64637756347656,41.0,-14.119752883911133,-0.0,300.2619323730469,1.0,283.1597595214844,288.6640625,286.5617370605469,286.41278076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120180,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6451110839844,0.7408792972564697,0.1806263476610183,0.1635830253362655,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6441650390625,0.6704614162445068,0.1333896964788437,0.1280353814363479,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.64501953125,0.7337035536766052,0.1747424453496933,0.1233034282922744,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429138183594,0.6070007085800171,0.0978559479117393,0.094747357070446,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6441955566406,0.6729578375816345,0.1346347332000732,0.6137975454330444,286.6453857421875,286.54998779296875,286.7310791015625,284.6728515625,286.7265319824219,297.3522644042969,286.6510314941406,1.0,0.2938351333141327,1.0,1.0,0.0,1.0,-1.3483331203460691,1.3483315706253052,1.5282842014130438e-06,1.0325247049331665,0.0,0.1500000059604644,0.0,61.24272918701172,29.0,55.55172348022461,-0.0,280.295654296875,1.0,283.1597595214844,288.6640625,286.5622863769531,286.4127502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120240,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6451110839844,0.7408792972564697,0.1806263476610183,0.1635830253362655,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6441650390625,0.6704614162445068,0.1333896964788437,0.1280353814363479,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.64501953125,0.7337035536766052,0.1747424453496933,0.1233034282922744,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429138183594,0.6070007085800171,0.0978559479117393,0.094747357070446,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6441955566406,0.6729578375816345,0.1346347332000732,0.6137975454330444,286.6453857421875,286.54998779296875,286.7310791015625,284.6728515625,286.7265319824219,297.3522644042969,286.6510314941406,1.0,0.2938351333141327,1.0,1.0,0.0,1.0,-1.3483331203460691,1.3483315706253052,1.5282842014130438e-06,1.0325247049331665,0.0,0.1500000059604644,0.0,61.24272918701172,29.0,55.55172348022461,-0.0,280.295654296875,1.0,283.1597595214844,288.6640625,286.5622863769531,286.4127502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120300,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67889404296875,0.7543376684188843,0.1819657683372497,0.1645606756210327,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777648925781,0.682969331741333,0.1338392794132232,0.1282423585653305,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6788024902344,0.746155321598053,0.1755579113960266,0.1237093582749366,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762084960937,0.616817831993103,0.0976668447256088,0.0943422839045524,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67779541015625,0.6848853230476379,0.1347284168004989,0.6131317019462585,286.67919921875,286.54998779296875,286.7857666015625,284.7017517089844,286.78125,297.3509826660156,286.68585205078125,1.0,0.2883768677711487,1.0,1.0,0.0,1.0,-1.3489558696746826,1.3489543199539185,1.529537030364736e-06,1.0330138206481934,0.0,0.1500000059604644,0.0,56.60821533203125,29.0,78.36167907714844,-0.0,269.9159851074219,1.0,283.1597595214844,288.6640625,286.56256103515625,286.4127502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120360,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7175598144531,0.7708507180213928,0.1833992898464203,0.1656223237514495,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7162780761719,0.6979866027832031,0.134349063038826,0.1285042464733123,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7174377441406,0.7614403963088989,0.1764366775751114,0.1241589039564132,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7145080566406,0.6278041005134583,0.0975525602698326,0.094007171690464,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71630859375,0.6993050575256348,0.1349008828401565,0.6128197312355042,286.7178955078125,286.6499938964844,286.8400573730469,284.73004150390625,286.8356018066406,297.3506164550781,286.72528076171875,1.0,0.2826553881168365,1.0,1.0,0.0,1.0,-1.3503069877624512,1.350305438041687,1.5322684703278355e-06,1.0340869426727295,0.0,0.1500000059604644,0.0,51.774559020996094,25.0,95.61582946777344,-0.0,259.3605041503906,1.0,283.1597595214844,288.6640625,286.5628356933594,286.4127502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120420,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80450439453125,0.806144118309021,0.186477780342102,0.1680150926113128,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.802978515625,0.7270190715789795,0.1354941874742508,0.129227727651596,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8043212890625,0.7944183349609375,0.1783207654953003,0.1252081990242004,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8008728027344,0.6507329940795898,0.0974835231900215,0.0935714468359947,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.802978515625,0.7271438837051392,0.1354106366634369,0.6133415699005127,286.8048095703125,286.75,286.9474792480469,284.7847595214844,286.9430847167969,297.3516845703125,286.8132019042969,1.0,0.2735540568828583,1.0,1.0,0.0,1.0,-1.3554092645645142,1.35540771484375,1.5426217032654677e-06,1.0381487607955933,0.0,0.1500000059604644,0.0,43.79381561279297,25.0,118.8685302734375,-0.0,243.00059509277344,1.0,283.1597595214844,288.6640625,286.5633850097656,286.4127502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120480,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80450439453125,0.806144118309021,0.186477780342102,0.1680150926113128,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.802978515625,0.7270190715789795,0.1354941874742508,0.129227727651596,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8043212890625,0.7944183349609375,0.1783207654953003,0.1252081990242004,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8008728027344,0.6507329940795898,0.0974835231900215,0.0935714468359947,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.802978515625,0.7271438837051392,0.1354106366634369,0.6133415699005127,286.8048095703125,286.75,286.9474792480469,284.7847595214844,286.9430847167969,297.3516845703125,286.8132019042969,1.0,0.2735540568828583,1.0,1.0,0.0,1.0,-1.3554092645645142,1.35540771484375,1.5426217032654677e-06,1.0381487607955933,0.0,0.1500000059604644,0.0,43.79381561279297,25.0,118.8685302734375,-0.0,243.00059509277344,1.0,283.1597595214844,288.6640625,286.5633850097656,286.4127502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120540,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998718261719,0.8382729291915894,0.1897840201854705,0.1707102060317993,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982238769531,0.7536067366600037,0.1367554813623428,0.1301622539758682,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.899658203125,0.8255402445793152,0.1803130656480789,0.1264095902442932,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959045410156,0.6747837662696838,0.0975693017244339,0.093386024236679,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.898193359375,0.7526686191558838,0.1360744088888168,0.6150577664375305,286.900146484375,286.8500061035156,287.0531616210937,284.8368225097656,287.0488586425781,297.3543701171875,286.9090270996094,1.0,0.2673007547855377,1.0,1.0,0.0,1.0,-1.3630450963974,1.3630435466766355,1.5582129435642855e-06,1.0442390441894531,0.0,0.1500000059604644,0.0,37.99047088623047,25.0,131.57081604003906,-0.0,232.52281188964844,1.0,283.1597595214844,288.6640625,286.5639343261719,286.4127197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120600,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998718261719,0.8382729291915894,0.1897840201854705,0.1707102060317993,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982238769531,0.7536067366600037,0.1367554813623428,0.1301622539758682,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.899658203125,0.8255402445793152,0.1803130656480789,0.1264095902442932,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959045410156,0.6747837662696838,0.0975693017244339,0.093386024236679,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.898193359375,0.7526686191558838,0.1360744088888168,0.6150577664375305,286.900146484375,286.8500061035156,287.0531616210937,284.8368225097656,287.0488586425781,297.3543701171875,286.9090270996094,1.0,0.2673007547855377,1.0,1.0,0.0,1.0,-1.3630450963974,1.3630435466766355,1.5582129435642855e-06,1.0442390441894531,0.0,0.1500000059604644,0.0,37.99047088623047,25.0,131.57081604003906,-0.0,232.52281188964844,1.0,283.1597595214844,288.6640625,286.5639343261719,286.4127197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120660,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8700395226478577,0.1932805776596069,0.1736367642879486,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.997802734375,0.7806342244148254,0.1380843669176101,0.1312316358089447,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.8540883660316467,0.1823582202196121,0.1277011036872863,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.995361328125,0.6985356211662292,0.0977547392249107,0.0933669954538345,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977722167969,0.778502881526947,0.1368281841278076,0.6175304651260376,286.9997863769531,286.95001220703125,287.15692138671875,284.8861999511719,287.1527404785156,297.3581237792969,287.00885009765625,1.0,0.2631151378154754,1.0,1.0,0.0,1.0,-1.3723371028900146,1.3723355531692505,1.5773308632560656e-06,1.0516555309295654,0.0,0.1500000059604644,0.0,33.762779235839844,25.0,137.9070281982422,-0.0,226.2247009277344,1.0,283.1597595214844,288.6640625,286.5644836425781,286.4127197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120720,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8700395226478577,0.1932805776596069,0.1736367642879486,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.997802734375,0.7806342244148254,0.1380843669176101,0.1312316358089447,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.8540883660316467,0.1823582202196121,0.1277011036872863,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.995361328125,0.6985356211662292,0.0977547392249107,0.0933669954538345,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977722167969,0.778502881526947,0.1368281841278076,0.6175304651260376,286.9997863769531,286.95001220703125,287.15692138671875,284.8861999511719,287.1527404785156,297.3581237792969,287.00885009765625,1.0,0.2631151378154754,1.0,1.0,0.0,1.0,-1.3723371028900146,1.3723355531692505,1.5773308632560656e-06,1.0516555309295654,0.0,0.1500000059604644,0.0,33.762779235839844,25.0,137.9070281982422,-0.0,226.2247009277344,1.0,283.1597595214844,288.6640625,286.5644836425781,286.4127197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120780,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007995605469,0.9025664329528807,0.1970427185297012,0.1768203973770141,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990295410156,0.8073124885559082,0.1394553631544113,0.1323867738246917,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005249023437,0.8830696940422058,0.1844280958175659,0.1290441900491714,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965270996094,0.7203330993652344,0.0980175882577896,0.0934659391641616,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.8040153980255127,0.1376388370990753,0.6204802989959717,287.1009826660156,287.04998779296875,287.2586669921875,284.9327087402344,287.2546081542969,297.3612060546875,287.1100769042969,1.0,0.2604345977306366,1.0,1.0,0.0,1.0,-1.3828171491622925,1.3828155994415283,1.5990767678886186e-06,1.06001877784729,0.0,0.1500000059604644,0.0,30.607053756713867,25.0,140.47726440429688,-0.0,222.8040008544922,1.0,283.1597595214844,288.6640625,286.5650329589844,286.4126892089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120840,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007995605469,0.9025664329528807,0.1970427185297012,0.1768203973770141,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990295410156,0.8073124885559082,0.1394553631544113,0.1323867738246917,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005249023437,0.8830696940422058,0.1844280958175659,0.1290441900491714,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965270996094,0.7203330993652344,0.0980175882577896,0.0934659391641616,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.8040153980255127,0.1376388370990753,0.6204802989959717,287.1009826660156,287.04998779296875,287.2586669921875,284.9327087402344,287.2546081542969,297.3612060546875,287.1100769042969,1.0,0.2604345977306366,1.0,1.0,0.0,1.0,-1.3828171491622925,1.3828155994415283,1.5990767678886186e-06,1.06001877784729,0.0,0.1500000059604644,0.0,30.607053756713867,25.0,140.47726440429688,-0.0,222.8040008544922,1.0,283.1597595214844,288.6640625,286.5650329589844,286.4126892089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120900,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1515197753906,0.9197359681129456,0.1990091800689697,0.1785100400447845,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1497497558594,0.8194083571434021,0.1401518285274505,0.1329884529113769,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1512145996094,0.8973485231399536,0.1854667961597442,0.1297285556793213,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.147216796875,0.7298810482025146,0.0981719717383384,0.09355179220438,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.149658203125,0.8158020377159119,0.1380603313446045,0.6220941543579102,287.1517028808594,287.04998779296875,287.3087158203125,284.95489501953125,287.3047180175781,297.3631591796875,287.16070556640625,1.0,0.2595528364181518,1.0,1.0,0.0,1.0,-1.3884294033050537,1.388427734375,1.6108022009575509e-06,1.0644968748092651,0.0,0.1500000059604644,0.0,29.34614562988281,25.0,140.8078155517578,-0.0,221.96090698242188,1.0,283.1597595214844,288.6640625,286.5653076171875,286.4126892089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120960,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2020874023437,0.9374454021453856,0.2010167688131332,0.1802470982074737,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2003173828125,0.8307203650474548,0.1408531963825225,0.1336021572351455,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2017822265625,0.9116570949554444,0.186505377292633,0.1304183155298233,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1977844238281,0.7390868067741394,0.0983377248048782,0.0936562567949295,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2002258300781,0.8266373872756958,0.1384894102811813,0.6237784028053284,287.2022399902344,287.1499938964844,287.3581848144531,284.976318359375,287.354248046875,297.3652648925781,287.2112121582031,1.0,0.2589207589626312,1.0,1.0,0.0,1.0,-1.3942264318466189,1.3942248821258545,1.6229727179961628e-06,1.0691219568252563,0.0,0.1500000059604644,0.0,28.25700759887696,25.0,140.6957550048828,-0.0,221.58653259277344,1.0,283.1597595214844,288.6640625,286.5655822753906,286.4126892089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
