time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121020,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825012207031,0.9636432528495787,0.2042989581823349,0.183102548122406,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2807312011719,0.8484720587730408,0.1419824063777923,0.1346024274826049,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821655273437,0.9359475374221802,0.18816439807415,0.1315287202596664,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781677246094,0.753701388835907,0.0986208692193031,0.0938527211546897,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2806091308594,0.8433870673179626,0.1391869187355041,0.6265802979469299,287.2826232910156,287.1499938964844,287.4361267089844,285.009033203125,287.4322814941406,297.368896484375,287.2914123535156,1.0,0.258316695690155,1.0,1.0,0.0,1.0,-1.4037872552871704,1.4037855863571167,1.6431747553724565e-06,1.0767476558685305,0.0,0.1500000059604644,0.0,26.792728424072266,25.0,139.8191680908203,-0.0,221.7502593994141,1.0,283.1597595214844,288.6640625,286.5660400390625,286.41265869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121080,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3024597167969,0.9695234298706056,0.2051320374011993,0.1838298290967941,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3006896972656,0.8529024720191956,0.1422657221555709,0.1348554193973541,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3021240234375,0.9418466091156006,0.188578262925148,0.1318071484565735,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2981262207031,0.7573472857475281,0.0986946448683738,0.0939066931605339,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3005676269531,0.8475397825241089,0.1393629312515258,0.6272977590560913,287.30255126953125,287.25,287.4553527832031,285.01690673828125,287.4515380859375,297.3698425292969,287.3113098144531,1.0,0.2582341432571411,1.0,1.0,0.0,1.0,-1.406224250793457,1.406222581863403,1.6483502349728951e-06,1.0786911249160769,0.0,0.1500000059604644,0.0,26.47324562072754,25.0,139.4862518310547,-0.0,221.9200439453125,1.0,283.1597595214844,288.6640625,286.5661315917969,286.41265869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121140,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4011535644531,0.9941520690917968,0.2093760967254638,0.1875471323728561,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3993835449219,0.8746634125709534,0.1436871290206909,0.1361355483531952,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4007873535156,0.9681533575057985,0.1906398683786392,0.1332017928361892,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3968505859375,0.775140643119812,0.0990802869200706,0.0942034497857093,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3992614746094,0.8678715229034424,0.1402510702610016,0.6309734582901001,287.4012145996094,287.3500061035156,287.54998779296875,285.05438232421875,287.5463256835937,297.37469482421875,287.40972900390625,1.0,0.258199542760849,1.0,1.0,0.0,1.0,-1.418666124343872,1.4186644554138184,1.6749368114687968e-06,1.088610291481018,0.0,0.1500000059604644,0.0,25.13301086425781,28.0,137.3040008544922,-0.0,223.4923553466797,1.0,283.1597595214844,288.6640625,286.5666809082031,286.41265869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121200,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4011535644531,0.9941520690917968,0.2093760967254638,0.1875471323728561,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3993835449219,0.8746634125709534,0.1436871290206909,0.1361355483531952,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4007873535156,0.9681533575057985,0.1906398683786392,0.1332017928361892,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3968505859375,0.775140643119812,0.0990802869200706,0.0942034497857093,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3992614746094,0.8678715229034424,0.1402510702610016,0.6309734582901001,287.4012145996094,287.3500061035156,287.54998779296875,285.05438232421875,287.5463256835937,297.37469482421875,287.40972900390625,1.0,0.258199542760849,1.0,1.0,0.0,1.0,-1.418666124343872,1.4186644554138184,1.6749368114687968e-06,1.088610291481018,0.0,0.1500000059604644,0.0,25.13301086425781,28.0,137.3040008544922,-0.0,223.4923553466797,1.0,283.1597595214844,288.6640625,286.5666809082031,286.41265869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121260,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4977722167969,0.9893718361854552,0.2144541293382644,0.185523971915245,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49615478515625,0.8753129243850708,0.1451012790203094,0.1374809890985489,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974975585937,0.9691184163093568,0.1926743239164352,0.1346307843923568,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.49365234375,0.7741897702217102,0.0994760021567344,0.0945823863148689,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960021972656,0.8674976229667664,0.1411425918340683,0.6349934935569763,287.4978942871094,287.45001220703125,287.6433410644531,285.0887756347656,287.6396789550781,297.3836975097656,287.5061950683594,1.0,0.2595154345035553,1.0,1.0,0.0,1.0,-1.4249207973480225,1.4249191284179688,1.6884167735042863e-06,1.093605637550354,0.0,0.1500000059604644,0.0,25.411006927490234,31.0,134.7657928466797,-0.0,226.58621215820312,1.0,283.1597595214844,288.6640625,286.5672302246094,286.4126281738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121320,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4977722167969,0.9893718361854552,0.2144541293382644,0.185523971915245,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49615478515625,0.8753129243850708,0.1451012790203094,0.1374809890985489,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974975585937,0.9691184163093568,0.1926743239164352,0.1346307843923568,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.49365234375,0.7741897702217102,0.0994760021567344,0.0945823863148689,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960021972656,0.8674976229667664,0.1411425918340683,0.6349934935569763,287.4978942871094,287.45001220703125,287.6433410644531,285.0887756347656,287.6396789550781,297.3836975097656,287.5061950683594,1.0,0.2595154345035553,1.0,1.0,0.0,1.0,-1.4249207973480225,1.4249191284179688,1.6884167735042863e-06,1.093605637550354,0.0,0.1500000059604644,0.0,25.411006927490234,31.0,134.7657928466797,-0.0,226.58621215820312,1.0,283.1597595214844,288.6640625,286.5672302246094,286.4126281738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121380,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59326171875,0.9858327507972716,0.2201529890298843,0.1871524453163147,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5916748046875,0.8717799782752991,0.1465174108743667,0.1388381123542785,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.593017578125,0.9654958844184875,0.1946929544210434,0.1360553205013275,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58917236328125,0.7696319222450256,0.099890798330307,0.0949891507625579,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59149169921875,0.863108217716217,0.1420632600784301,0.6391786336898804,287.5933837890625,287.54998779296875,287.7366638183594,285.120361328125,287.7330322265625,297.3964538574219,287.6015930175781,1.0,0.2619279325008392,1.0,1.0,0.0,1.0,-1.435702204704285,1.4357004165649414,1.7117770312324865e-06,1.1021742820739746,0.0,0.1500000059604644,0.0,26.095354080200195,34.0,133.2311248779297,-0.0,232.50282287597656,1.0,283.1597595214844,288.6640625,286.5677795410156,286.4126281738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121440,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59326171875,0.9858327507972716,0.2201529890298843,0.1871524453163147,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5916748046875,0.8717799782752991,0.1465174108743667,0.1388381123542785,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.593017578125,0.9654958844184875,0.1946929544210434,0.1360553205013275,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58917236328125,0.7696319222450256,0.099890798330307,0.0949891507625579,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59149169921875,0.863108217716217,0.1420632600784301,0.6391786336898804,287.5933837890625,287.54998779296875,287.7366638183594,285.120361328125,287.7330322265625,297.3964538574219,287.6015930175781,1.0,0.2619279325008392,1.0,1.0,0.0,1.0,-1.435702204704285,1.4357004165649414,1.7117770312324865e-06,1.1021742820739746,0.0,0.1500000059604644,0.0,26.095354080200195,34.0,133.2311248779297,-0.0,232.50282287597656,1.0,283.1597595214844,288.6640625,286.5677795410156,286.4126281738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121500,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64093017578125,0.9866634607315063,0.2228266894817352,0.1899177879095077,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6393127441406,0.8698039054870605,0.1472272872924804,0.1395190954208374,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6406555175781,0.9633901119232178,0.1956981569528579,0.1367650628089904,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6368103027344,0.7672083377838135,0.1001066789031028,0.0952013283967971,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6391296386719,0.8607422113418579,0.1425316333770752,0.6413202881813049,287.6410217285156,287.54998779296875,287.7833251953125,285.1351318359375,287.7797241210937,297.4013366699219,287.6492004394531,1.0,0.2635402381420135,1.0,1.0,0.0,1.0,-1.4434714317321775,1.4434696435928345,1.7287350146943936e-06,1.1083427667617798,0.0,0.1500000059604644,0.0,26.50600242614746,34.0,132.8306121826172,-0.0,236.61941528320312,1.0,283.1597595214844,288.6640625,286.56805419921875,286.4126281738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121560,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6886291503906,0.9891121983528136,0.2252546101808548,0.1939181387424469,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6869506835937,0.8677963614463806,0.1479385942220688,0.1402017027139663,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68829345703125,0.9612012505531312,0.1967008560895919,0.1374733000993728,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844482421875,0.7647837996482849,0.1003281995654106,0.0954191759228706,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.686767578125,0.85835862159729,0.1430003494024276,0.643473744392395,287.68865966796875,287.6499938964844,287.8299865722656,285.1492919921875,287.826416015625,297.4043884277344,287.6968078613281,1.0,0.2654045224189758,1.0,1.0,0.0,1.0,-1.4527840614318848,1.452782392501831,1.7492051256340346e-06,1.115735650062561,0.0,0.1500000059604644,0.0,26.95475006103516,37.0,132.59349060058594,-0.0,241.4921112060547,1.0,283.1597595214844,288.6640625,286.5683288574219,286.4126281738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121620,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7841796875,0.9969282150268556,0.229208692908287,0.2050765752792358,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7823486328125,0.8633238077163696,0.1493650674819946,0.1415731310844421,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7836608886719,0.9561323523521424,0.1986975073814392,0.13888581097126,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7798156738281,0.7596151232719421,0.1007867008447647,0.0958724319934845,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7821655273437,0.8531599044799805,0.1439246833324432,0.6477574706077576,287.7840576171875,287.75,287.92333984375,285.1757202148437,287.9197998046875,297.404052734375,287.7921142578125,1.0,0.2698282599449157,1.0,1.0,0.0,1.0,-1.4754183292388916,1.4754165410995483,1.7996216001847642e-06,1.1337099075317385,0.0,0.1500000059604644,0.0,27.9925594329834,40.0,132.45936584472656,-0.0,253.4039306640625,1.0,283.1597595214844,288.6640625,286.5688781738281,286.41259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121680,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7841796875,0.9969282150268556,0.229208692908287,0.2050765752792358,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7823486328125,0.8633238077163696,0.1493650674819946,0.1415731310844421,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7836608886719,0.9561323523521424,0.1986975073814392,0.13888581097126,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7798156738281,0.7596151232719421,0.1007867008447647,0.0958724319934845,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7821655273437,0.8531599044799805,0.1439246833324432,0.6477574706077576,287.7840576171875,287.75,287.92333984375,285.1757202148437,287.9197998046875,297.404052734375,287.7921142578125,1.0,0.2698282599449157,1.0,1.0,0.0,1.0,-1.4754183292388916,1.4754165410995483,1.7996216001847642e-06,1.1337099075317385,0.0,0.1500000059604644,0.0,27.9925594329834,40.0,132.45936584472656,-0.0,253.4039306640625,1.0,283.1597595214844,288.6640625,286.5688781738281,286.41259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121740,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8795471191406,0.9823028445243835,0.23321333527565,0.2090463042259216,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8777160644531,0.8453852534294128,0.15077805519104,0.1429927349090576,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8789978027344,0.9333579540252686,0.2006620913743972,0.1403212398290634,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.87518310546875,0.7429162263870239,0.1012461483478546,0.0963876247406005,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.87750244140625,0.8349729776382446,0.1448089331388473,0.6521468162536621,287.87939453125,287.8500061035156,288.01666259765625,285.1998291015625,288.01318359375,297.4027404785156,287.88726806640625,1.0,0.2745719254016876,1.0,1.0,0.0,1.0,-1.4892935752868652,1.4892916679382324,1.831060899348813e-06,1.1447954177856443,0.0,0.1500000059604644,0.0,30.30349349975586,43.0,132.16065979003906,-0.0,265.1759338378906,1.0,283.1597595214844,288.6640625,286.5694274902344,286.41259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121800,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8795471191406,0.9823028445243835,0.23321333527565,0.2090463042259216,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8777160644531,0.8453852534294128,0.15077805519104,0.1429927349090576,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8789978027344,0.9333579540252686,0.2006620913743972,0.1403212398290634,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.87518310546875,0.7429162263870239,0.1012461483478546,0.0963876247406005,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.87750244140625,0.8349729776382446,0.1448089331388473,0.6521468162536621,287.87939453125,287.8500061035156,288.01666259765625,285.1998291015625,288.01318359375,297.4027404785156,287.88726806640625,1.0,0.2745719254016876,1.0,1.0,0.0,1.0,-1.4892935752868652,1.4892916679382324,1.831060899348813e-06,1.1447954177856443,0.0,0.1500000059604644,0.0,30.30349349975586,43.0,132.16065979003906,-0.0,265.1759338378906,1.0,283.1597595214844,288.6640625,286.5694274902344,286.41259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121860,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97442626953125,0.9672266840934752,0.2380450218915939,0.2133055627346038,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725952148437,0.8296523094177246,0.1521999239921569,0.1444213837385177,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.973876953125,0.9121053814888,0.2026178985834121,0.1417506337165832,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.97003173828125,0.7282789349555969,0.1017324402928352,0.0969282165169715,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97235107421875,0.8187233805656433,0.1456989496946334,0.6565359234809875,287.9742431640625,287.95001220703125,288.1099853515625,285.2218017578125,288.1065368652344,297.4071960449219,287.9820556640625,1.0,0.2795620560646057,1.0,1.0,0.0,1.0,-1.5037556886672974,1.5037537813186646,1.8641196675162064e-06,1.1562672853469849,0.0,0.1500000059604644,0.0,32.7939338684082,46.0,131.85633850097656,-0.0,277.8393249511719,1.0,283.1597595214844,288.6640625,286.5699768066406,286.4125671386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121920,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97442626953125,0.9672266840934752,0.2380450218915939,0.2133055627346038,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725952148437,0.8296523094177246,0.1521999239921569,0.1444213837385177,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.973876953125,0.9121053814888,0.2026178985834121,0.1417506337165832,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.97003173828125,0.7282789349555969,0.1017324402928352,0.0969282165169715,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97235107421875,0.8187233805656433,0.1456989496946334,0.6565359234809875,287.9742431640625,287.95001220703125,288.1099853515625,285.2218017578125,288.1065368652344,297.4071960449219,287.9820556640625,1.0,0.2795620560646057,1.0,1.0,0.0,1.0,-1.5037556886672974,1.5037537813186646,1.8641196675162064e-06,1.1562672853469849,0.0,0.1500000059604644,0.0,32.7939338684082,46.0,131.85633850097656,-0.0,277.8393249511719,1.0,283.1597595214844,288.6640625,286.5699768066406,286.4125671386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121980,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0692443847656,0.95292329788208,0.2431971132755279,0.2179523557424545,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0673828125,0.815665066242218,0.1536313891410827,0.1458640545606613,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.8948100805282593,0.2045686990022659,0.1431796699762344,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0648498535156,0.7150102853775024,0.1022436693310737,0.0974980890750885,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.067138671875,0.8034387230873108,0.146608293056488,0.6610267162322998,288.06903076171875,288.04998779296875,288.2033386230469,285.2417907714844,288.1999206542969,297.4135131835937,288.0767517089844,1.0,0.2847298979759216,1.0,1.0,0.0,1.0,-1.5188571214675903,1.5188552141189575,1.8990284615938435e-06,1.1682264804840088,0.0,0.1500000059604644,0.0,35.41846466064453,49.0,131.70156860351562,-0.0,291.3706359863281,1.0,283.1597595214844,288.6640625,286.5705261230469,286.4125671386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122040,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0692443847656,0.95292329788208,0.2431971132755279,0.2179523557424545,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0673828125,0.815665066242218,0.1536313891410827,0.1458640545606613,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.8948100805282593,0.2045686990022659,0.1431796699762344,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0648498535156,0.7150102853775024,0.1022436693310737,0.0974980890750885,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.067138671875,0.8034387230873108,0.146608293056488,0.6610267162322998,288.06903076171875,288.04998779296875,288.2033386230469,285.2417907714844,288.1999206542969,297.4135131835937,288.0767517089844,1.0,0.2847298979759216,1.0,1.0,0.0,1.0,-1.5188571214675903,1.5188552141189575,1.8990284615938435e-06,1.1682264804840088,0.0,0.1500000059604644,0.0,35.41846466064453,49.0,131.70156860351562,-0.0,291.3706359863281,1.0,283.1597595214844,288.6640625,286.5705261230469,286.4125671386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122100,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1166381835937,0.9461060166358948,0.2458361983299255,0.2203451097011566,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1147766113281,0.8089742064476013,0.1543508023023605,0.1465905457735061,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11602783203125,0.8870529532432556,0.2055427879095077,0.1438943594694137,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1122131347656,0.7084500789642334,0.102508321404457,0.0977934226393699,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1145324707031,0.796061098575592,0.147070363163948,0.6633142232894897,288.11639404296875,288.04998779296875,288.25,285.2510986328125,288.24658203125,297.4168701171875,288.12408447265625,1.0,0.2873639762401581,1.0,1.0,0.0,1.0,-1.5265607833862305,1.5265588760375977,1.916986548167188e-06,1.1743168830871582,0.0,0.1500000059604644,0.0,36.77838516235352,49.0,131.6546630859375,-0.0,298.4258117675781,1.0,283.1597595214844,288.6640625,286.57080078125,286.4125671386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122160,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1640319824219,0.9395802021026612,0.2485052943229675,0.2227683067321777,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1621398925781,0.8023526668548584,0.1550728678703308,0.1473204344511032,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16339111328125,0.8797441124916077,0.2065163701772689,0.1446093320846557,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1596069335937,0.7019657492637634,0.1027789339423179,0.0980953574180603,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1618957519531,0.7890666127204895,0.147536888718605,0.6656272411346436,288.16375732421875,288.1499938964844,288.2966613769531,285.2599792480469,288.29327392578125,297.42022705078125,288.1714172363281,1.0,0.2900221943855285,1.0,1.0,0.0,1.0,-1.5343433618545532,1.5343413352966309,1.93523214875313e-06,1.1804627180099487,0.0,0.1500000059604644,0.0,38.16552734375,52.0,131.619873046875,-0.0,305.6558532714844,1.0,283.1597595214844,288.6640625,286.571044921875,286.4125366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122220,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2474060058594,0.9289550185203552,0.2532674670219421,0.2270950973033905,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2455139160156,0.7914503216743469,0.1563507318496704,0.1486133784055709,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.24676513671875,0.8679611682891846,0.2082295715808868,0.1458686292171478,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2429504394531,0.6913116574287415,0.1032699570059776,0.0986425876617431,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2452392578125,0.7777064442634583,0.1483681499958038,0.6697540283203125,288.2471008300781,288.1499938964844,288.3788146972656,285.274658203125,288.3754272460937,297.4261474609375,288.25469970703125,1.0,0.2947431206703186,1.0,1.0,0.0,1.0,-1.5482128858566284,1.5482109785079956,1.9680089735629736e-06,1.1914016008377075,0.0,0.1500000059604644,0.0,40.66218948364258,52.0,131.57765197753906,-0.0,318.7758483886719,1.0,283.1597595214844,288.6640625,286.571533203125,286.4125366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122280,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2587890625,0.9276005029678344,0.2539224624633789,0.2276903986930847,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2568664550781,0.7900472283363342,0.1565257012844085,0.1487904787063598,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25811767578125,0.8664589524269104,0.2084632366895675,0.1460404694080352,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2543334960937,0.6899357438087463,0.1033383086323738,0.0987186655402183,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.256591796875,0.7762510776519775,0.148482397198677,0.6703216433525085,288.25848388671875,288.25,288.3900146484375,285.2765808105469,288.3866271972656,297.4269714355469,288.2660522460937,1.0,0.2953897416591644,1.0,1.0,0.0,1.0,-1.5501192808151243,1.5501173734664917,1.9725400761672063e-06,1.1929035186767578,0.0,0.1500000059604644,0.0,41.00722503662109,55.0,131.5731201171875,-0.0,320.6013488769531,1.0,283.1597595214844,288.6640625,286.57159423828125,286.4125366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122340,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.917272686958313,0.2594401836395263,0.2327060401439666,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.7791174650192261,0.1579921990633011,0.1502753347158432,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.8548524379730225,0.2104119062423706,0.1474740952253341,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.6791898012161255,0.1039235740900039,0.099368579685688,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7649651765823364,0.1494442671537399,0.6751015186309814,288.3531799316406,288.3500061035156,288.4833374023437,285.291748046875,288.4800109863281,297.43359375,288.36065673828125,1.0,0.3007993400096893,1.0,1.0,0.0,1.0,-1.5661633014678955,1.5661612749099731,2.010966682064464e-06,1.2055686712265017,0.0,0.1500000059604644,0.0,43.9191780090332,58.0,131.5451202392578,-0.0,336.1517333984375,1.0,283.1597595214844,288.6640625,286.5721435546875,286.4125061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122400,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.917272686958313,0.2594401836395263,0.2327060401439666,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.7791174650192261,0.1579921990633011,0.1502753347158432,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.8548524379730225,0.2104119062423706,0.1474740952253341,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.6791898012161255,0.1039235740900039,0.099368579685688,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7649651765823364,0.1494442671537399,0.6751015186309814,288.3531799316406,288.3500061035156,288.4833374023437,285.291748046875,288.4800109863281,297.43359375,288.36065673828125,1.0,0.3007993400096893,1.0,1.0,0.0,1.0,-1.5661633014678955,1.5661612749099731,2.010966682064464e-06,1.2055686712265017,0.0,0.1500000059604644,0.0,43.9191780090332,58.0,131.5451202392578,-0.0,336.1517333984375,1.0,283.1597595214844,288.6640625,286.5721435546875,286.4125061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122460,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4482116699219,0.9086810350418092,0.265047550201416,0.2378033101558685,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4462585449219,0.7694850564002991,0.159473180770874,0.1517749279737472,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4474792480469,0.8447291254997253,0.2123647481203079,0.1489112824201584,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4437255859375,0.6696839332580566,0.104533702135086,0.1000433787703514,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44598388671875,0.7550830245018005,0.1504212170839309,0.6799564361572266,288.4478454589844,288.45001220703125,288.57666015625,285.3056945800781,288.5733642578125,297.44012451171875,288.45526123046875,1.0,0.3062245547771454,1.0,1.0,0.0,1.0,-1.582447171211243,1.5824451446533203,2.050481498372392e-06,1.218447208404541,0.0,0.1500000059604644,0.0,46.882205963134766,46.0,131.5254669189453,-0.0,352.2593078613281,1.0,283.1597595214844,288.6640625,286.5726928710937,286.4125061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122520,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4482116699219,0.9086810350418092,0.265047550201416,0.2378033101558685,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4462585449219,0.7694850564002991,0.159473180770874,0.1517749279737472,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4474792480469,0.8447291254997253,0.2123647481203079,0.1489112824201584,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4437255859375,0.6696839332580566,0.104533702135086,0.1000433787703514,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44598388671875,0.7550830245018005,0.1504212170839309,0.6799564361572266,288.4478454589844,288.45001220703125,288.57666015625,285.3056945800781,288.5733642578125,297.44012451171875,288.45526123046875,1.0,0.3062245547771454,1.0,1.0,0.0,1.0,-1.582447171211243,1.5824451446533203,2.050481498372392e-06,1.218447208404541,0.0,0.1500000059604644,0.0,46.882205963134766,46.0,131.5254669189453,-0.0,352.2593078613281,1.0,283.1597595214844,288.6640625,286.5726928710937,286.4125061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122580,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5428771972656,0.9254368543624878,0.2707585990428924,0.2428302615880966,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5409240722656,0.7788794636726379,0.1609810143709182,0.1531291157007217,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5421447753906,0.8545277118682861,0.2143350839614868,0.1502341777086258,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53839111328125,0.677368700504303,0.1051803827285766,0.1005822047591209,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5406188964844,0.763329803943634,0.1514234244823455,0.6841172575950623,288.5425109863281,288.54998779296875,288.6700134277344,285.318603515625,288.666748046875,297.4466552734375,288.5498352050781,1.0,0.3062427341938019,1.0,1.0,0.0,1.0,-1.5973398685455322,1.5973377227783203,2.08707228921412e-06,1.2302449941635132,0.0,0.1500000059604644,0.0,45.61983871459961,34.0,131.47573852539062,-0.0,356.4603881835937,1.0,283.1597595214844,288.6640625,286.5732421875,286.4125061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122640,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5428771972656,0.9254368543624878,0.2707585990428924,0.2428302615880966,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5409240722656,0.7788794636726379,0.1609810143709182,0.1531291157007217,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5421447753906,0.8545277118682861,0.2143350839614868,0.1502341777086258,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53839111328125,0.677368700504303,0.1051803827285766,0.1005822047591209,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5406188964844,0.763329803943634,0.1514234244823455,0.6841172575950623,288.5425109863281,288.54998779296875,288.6700134277344,285.318603515625,288.666748046875,297.4466552734375,288.5498352050781,1.0,0.3062427341938019,1.0,1.0,0.0,1.0,-1.5973398685455322,1.5973377227783203,2.08707228921412e-06,1.2302449941635132,0.0,0.1500000059604644,0.0,45.61983871459961,34.0,131.47573852539062,-0.0,356.4603881835937,1.0,283.1597595214844,288.6640625,286.5732421875,286.4125061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122700,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901794433594,0.9434739947319032,0.2736633718013763,0.2453348189592361,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5882263183594,0.7906594276428223,0.161754697561264,0.1537685990333557,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58941650390625,0.8669947385787964,0.215336337685585,0.1508653461933136,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5856628417969,0.6875759363174438,0.105527214705944,0.1008175686001777,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5879211425781,0.7742775678634644,0.1519428640604019,0.6860139966011047,288.5897827148437,288.54998779296875,288.7166748046875,285.3247375488281,288.7134094238281,297.4499816894531,288.5970764160156,1.0,0.3048053979873657,1.0,1.0,0.0,1.0,-1.604432225227356,1.604430079460144,2.104612804032513e-06,1.2358371019363403,0.0,0.1500000059604644,0.0,43.61616516113281,34.0,131.43106079101562,-0.0,354.651123046875,1.0,283.1597595214844,288.6640625,286.5735168457031,286.4124755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122760,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.637451171875,0.966516137123108,0.2766004204750061,0.2478435635566711,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6354675292969,0.8074296116828918,0.1625435650348663,0.1543957591056823,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6366882324219,0.8851761221885681,0.2163497060537338,0.1514854580163955,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6329345703125,0.7022635340690613,0.1058916673064231,0.1010429412126541,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6351623535156,0.7902666926383972,0.1524760127067566,0.6878466606140137,288.63702392578125,288.6499938964844,288.7633361816406,285.3306884765625,288.7601013183594,297.453369140625,288.644287109375,1.0,0.3026309013366699,1.0,1.0,0.0,1.0,-1.611412525177002,1.6114104986190796,2.121929355780594e-06,1.241308331489563,0.0,0.1500000059604644,0.0,40.94927978515625,25.0,131.38877868652344,-0.0,350.9443054199219,1.0,283.1597595214844,288.6640625,286.57379150390625,286.4124755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122820,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7321472167969,0.9989954829216005,0.282935619354248,0.2449950873851776,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301940917969,0.8428252935409546,0.1641504615545272,0.1557020395994186,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314147949219,0.9298165440559388,0.2183959037065506,0.1527575552463531,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276306152344,0.7331642508506775,0.1066560000181198,0.1015518903732299,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7298889160156,0.8257392048835754,0.1535685658454895,0.6917406916618347,288.73175048828125,288.75,288.8566589355469,285.3421325683594,288.8534545898437,297.4617614746094,288.7388916015625,1.0,0.297410637140274,1.0,1.0,0.0,1.0,-1.6164133548736572,1.616411209106445,2.134506303264061e-06,1.2453278303146362,0.0,0.1500000059604644,0.0,35.84794235229492,25.0,131.3406524658203,-0.0,339.4791259765625,1.0,283.1597595214844,288.6640625,286.5743103027344,286.4124755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122880,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7321472167969,0.9989954829216005,0.282935619354248,0.2449950873851776,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301940917969,0.8428252935409546,0.1641504615545272,0.1557020395994186,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314147949219,0.9298165440559388,0.2183959037065506,0.1527575552463531,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276306152344,0.7331642508506775,0.1066560000181198,0.1015518903732299,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7298889160156,0.8257392048835754,0.1535685658454895,0.6917406916618347,288.73175048828125,288.75,288.8566589355469,285.3421325683594,288.8534545898437,297.4617614746094,288.7388916015625,1.0,0.297410637140274,1.0,1.0,0.0,1.0,-1.6164133548736572,1.616411209106445,2.134506303264061e-06,1.2453278303146362,0.0,0.1500000059604644,0.0,35.84794235229492,25.0,131.3406524658203,-0.0,339.4791259765625,1.0,283.1597595214844,288.6640625,286.5743103027344,286.4124755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122940,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8251953125,0.996046543121338,0.2925882339477539,0.2271722704172134,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8236083984375,0.8628786206245422,0.1657820343971252,0.1571496427059173,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8247375488281,0.9555065631866456,0.2204530239105224,0.1541244685649871,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8210754394531,0.7493553161621094,0.1074510663747787,0.1022082865238189,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8232727050781,0.8440399169921875,0.1547356396913528,0.6964385509490967,288.8250427246094,288.8500061035156,288.95001220703125,285.3531494140625,288.9467468261719,297.4906921386719,288.8321228027344,1.0,0.2933240532875061,1.0,1.0,0.0,1.0,-1.604803442955017,1.6048014163970947,2.105247176587e-06,1.235880732536316,0.0,0.1500000059604644,0.0,33.4747200012207,43.0,130.32525634765625,-0.0,327.1360778808594,1.0,283.1597595214844,288.6640625,286.5748596191406,286.4124450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123000,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8251953125,0.996046543121338,0.2925882339477539,0.2271722704172134,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8236083984375,0.8628786206245422,0.1657820343971252,0.1571496427059173,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8247375488281,0.9555065631866456,0.2204530239105224,0.1541244685649871,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8210754394531,0.7493553161621094,0.1074510663747787,0.1022082865238189,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8232727050781,0.8440399169921875,0.1547356396913528,0.6964385509490967,288.8250427246094,288.8500061035156,288.95001220703125,285.3531494140625,288.9467468261719,297.4906921386719,288.8321228027344,1.0,0.2933240532875061,1.0,1.0,0.0,1.0,-1.604803442955017,1.6048014163970947,2.105247176587e-06,1.235880732536316,0.0,0.1500000059604644,0.0,33.4747200012207,43.0,130.32525634765625,-0.0,327.1360778808594,1.0,283.1597595214844,288.6640625,286.5748596191406,286.4124450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
