time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123060,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.91827392578125,0.9971804022789,0.3023431301116943,0.232653260231018,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9166259765625,0.8603336811065674,0.1674921959638595,0.1587688475847244,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.91778564453125,0.9521967768669128,0.2225782424211502,0.1556099355220794,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9140930175781,0.7467243075370789,0.1083337813615799,0.1030442267656326,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9162902832031,0.8411622643470764,0.1560575366020202,0.7023163437843323,288.9180603027344,288.95001220703125,289.0433349609375,285.3639831542969,289.0401306152344,297.5220947265625,288.9253234863281,1.0,0.2976365685462951,1.0,1.0,0.0,1.0,-1.623138189315796,1.623136043548584,2.1505586573766777e-06,1.2499312162399292,0.0,0.1500000059604644,0.0,34.45146560668945,61.0,130.3804473876953,-0.0,339.06280517578125,1.0,283.1597595214844,288.6640625,286.5754089355469,286.4124450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123120,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.91827392578125,0.9971804022789,0.3023431301116943,0.232653260231018,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9166259765625,0.8603336811065674,0.1674921959638595,0.1587688475847244,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.91778564453125,0.9521967768669128,0.2225782424211502,0.1556099355220794,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9140930175781,0.7467243075370789,0.1083337813615799,0.1030442267656326,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9162902832031,0.8411622643470764,0.1560575366020202,0.7023163437843323,288.9180603027344,288.95001220703125,289.0433349609375,285.3639831542969,289.0401306152344,297.5220947265625,288.9253234863281,1.0,0.2976365685462951,1.0,1.0,0.0,1.0,-1.623138189315796,1.623136043548584,2.1505586573766777e-06,1.2499312162399292,0.0,0.1500000059604644,0.0,34.45146560668945,61.0,130.3804473876953,-0.0,339.06280517578125,1.0,283.1597595214844,288.6640625,286.5754089355469,286.4124450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123180,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.01336669921875,0.9990000128746032,0.3082409799098968,0.2582301199436188,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0114440917969,0.8380094170570374,0.1692519038915634,0.1605533212423324,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0126037597656,0.92255437374115,0.2247391939163208,0.1572086811065673,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0088806152344,0.727647602558136,0.1092752739787101,0.104055218398571,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0111083984375,0.8194960951805115,0.1573753207921981,0.7089190483093262,289.012939453125,289.04998779296875,289.1366577148437,285.3748474121094,289.133544921875,297.52423095703125,289.0201721191406,1.0,0.3086684942245483,1.0,1.0,0.0,1.0,-1.66704261302948,1.6670403480529783,2.262574753331137e-06,1.2844326496124268,0.0,0.1500000059604644,0.0,38.7078971862793,64.0,131.57872009277344,-0.0,374.0624694824219,1.0,283.1597595214844,288.6640625,286.5759582519531,286.41241455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123240,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.01336669921875,0.9990000128746032,0.3082409799098968,0.2582301199436188,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0114440917969,0.8380094170570374,0.1692519038915634,0.1605533212423324,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0126037597656,0.92255437374115,0.2247391939163208,0.1572086811065673,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0088806152344,0.727647602558136,0.1092752739787101,0.104055218398571,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0111083984375,0.8194960951805115,0.1573753207921981,0.7089190483093262,289.012939453125,289.04998779296875,289.1366577148437,285.3748474121094,289.133544921875,297.52423095703125,289.0201721191406,1.0,0.3086684942245483,1.0,1.0,0.0,1.0,-1.66704261302948,1.6670403480529783,2.262574753331137e-06,1.2844326496124268,0.0,0.1500000059604644,0.0,38.7078971862793,64.0,131.57872009277344,-0.0,374.0624694824219,1.0,283.1597595214844,288.6640625,286.5759582519531,286.41241455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123300,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.06158447265625,0.9990000128746032,0.3099386990070343,0.2703783512115478,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0595397949219,0.827680230140686,0.1701318770647049,0.1614606976509094,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0606994628906,0.9085408449172974,0.2258117198944091,0.1580142080783844,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0569763183594,0.7185259461402893,0.1097477823495864,0.1045780777931213,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0591735839844,0.8087688684463501,0.1579767614603042,0.7120728492736816,289.0610656738281,289.0226745605469,289.1833190917969,285.3803405761719,289.18023681640625,297.5147705078125,289.0682067871094,1.0,0.313793420791626,1.0,1.0,0.0,1.0,-1.6881074905395508,1.6881051063537598,2.3177765342552448e-06,1.3011417388916016,0.0,0.1500000059604644,0.0,41.0357780456543,64.0,132.2140655517578,-0.0,392.2892761230469,1.0,283.1597595214844,288.6640625,286.57623291015625,286.41241455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123360,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.9975950717926024,0.3114513754844665,0.2796877324581146,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1075744628906,0.8178170919418335,0.1710115075111389,0.1623701900243759,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10870361328125,0.8962749242782593,0.2268771827220916,0.1588168740272522,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1050109863281,0.7093278169631958,0.1102197766304016,0.1051032841205596,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1072082519531,0.7978581786155701,0.1585385054349899,0.7150471210479736,289.1091003417969,289.0827941894531,289.2300109863281,285.3859558105469,289.2269592285156,297.5036315917969,289.1161499023437,1.0,0.3187062442302704,1.0,1.0,0.0,1.0,-1.7062077522277832,1.7062053680419922,2.365940190429683e-06,1.3155555725097656,0.0,0.1500000059604644,0.0,43.4200325012207,67.0,132.50291442871094,-0.0,409.2470703125,1.0,283.1597595214844,288.6640625,286.5765075683594,286.41241455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123420,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2012939453125,0.972409188747406,0.3159067630767822,0.2833673059940338,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1992492675781,0.7926540970802307,0.172684371471405,0.1641684472560882,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2003479003906,0.8678886294364929,0.2288897484540939,0.160384401679039,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1967468261719,0.6859965920448303,0.1111071482300758,0.1061615645885467,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1988830566406,0.7719809412956238,0.1595519930124282,0.72068852186203,289.2007141113281,289.0075378417969,289.3196105957031,285.39703369140625,289.31658935546875,297.49267578125,289.2075500488281,1.0,0.3268656432628631,1.0,1.0,0.0,1.0,-1.7220550775527954,1.7220526933670044,2.408606178505579e-06,1.3281702995300293,0.0,0.1500000059604644,0.0,49.25868225097656,67.0,132.1683807373047,-0.0,435.666259765625,1.0,283.1597595214844,288.6640625,286.5770263671875,286.4123840332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123480,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.205078125,0.9715384840965272,0.3161277770996094,0.2835576236248016,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.7918331027030945,0.1727547645568847,0.16424261033535,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.20416259765625,0.8669987320899963,0.228973850607872,0.16044881939888,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2005615234375,0.6852483153343201,0.1111447438597679,0.106204830110073,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.7711607217788696,0.1595946252346038,0.7209164500236511,289.2045288085937,289.1009216308594,289.3233337402344,285.39752197265625,289.3203125,297.4925231933594,289.2113647460937,1.0,0.3271852135658264,1.0,1.0,0.0,1.0,-1.7227755784988403,1.722773194313049,2.4105474949465133e-06,1.3287363052368164,0.0,0.1500000059604644,0.0,49.47734069824219,70.0,132.1484375,-0.0,436.7340087890625,1.0,283.1597595214844,288.6640625,286.5770263671875,286.4123840332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123540,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.29986572265625,0.9537182450294496,0.3221116960048675,0.288892537355423,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2978210449219,0.7753707766532898,0.1745358407497406,0.166095957159996,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2989196777344,0.8493301868438721,0.2310886234045028,0.1620515882968902,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2953491210937,0.6702231168746948,0.1121046692132949,0.1072843223810195,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2974548339844,0.7547819018363953,0.1606848090887069,0.7266052961349487,289.2992858886719,289.1153259277344,289.4166564941406,285.4097900390625,289.4136657714844,297.492919921875,289.3060607910156,1.0,0.3347130417823791,1.0,1.0,0.0,1.0,-1.7414568662643433,1.7414544820785522,2.4610612854303326e-06,1.3432843685150146,0.0,0.1500000059604644,0.0,54.476409912109375,58.0,131.80880737304688,-0.0,462.727294921875,1.0,283.1597595214844,288.6640625,286.5775756835937,286.4123840332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123600,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.29986572265625,0.9537182450294496,0.3221116960048675,0.288892537355423,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2978210449219,0.7753707766532898,0.1745358407497406,0.166095957159996,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2989196777344,0.8493301868438721,0.2310886234045028,0.1620515882968902,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2953491210937,0.6702231168746948,0.1121046692132949,0.1072843223810195,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2974548339844,0.7547819018363953,0.1606848090887069,0.7266052961349487,289.2992858886719,289.1153259277344,289.4166564941406,285.4097900390625,289.4136657714844,297.492919921875,289.3060607910156,1.0,0.3347130417823791,1.0,1.0,0.0,1.0,-1.7414568662643433,1.7414544820785522,2.4610612854303326e-06,1.3432843685150146,0.0,0.1500000059604644,0.0,54.476409912109375,58.0,131.80880737304688,-0.0,462.727294921875,1.0,283.1597595214844,288.6640625,286.5775756835937,286.4123840332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123660,297.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.39459228515625,0.9629452228546144,0.3284632265567779,0.2944860756397247,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.392578125,0.7802078723907471,0.1763700097799301,0.1677909642457962,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3936462402344,0.8540695905685425,0.2332442849874496,0.1635276526212692,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3901062011719,0.674166202545166,0.1131151467561721,0.1082032397389411,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3921813964844,0.7584712505340576,0.161833181977272,0.7315712571144104,289.3940124511719,289.1260070800781,289.510009765625,285.4230041503906,289.5070495605469,297.4962463378906,289.40069580078125,1.0,0.3363097906112671,1.0,1.0,0.0,1.0,-1.7590473890304563,1.759044885635376,2.5089959763136e-06,1.3568155765533447,0.0,0.1500000059604644,0.0,54.30955123901367,46.0,131.6104736328125,-0.0,473.08831787109375,1.0,283.1597595214844,288.6640625,286.578125,286.4123840332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123720,297.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.39459228515625,0.9629452228546144,0.3284632265567779,0.2944860756397247,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.392578125,0.7802078723907471,0.1763700097799301,0.1677909642457962,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3936462402344,0.8540695905685425,0.2332442849874496,0.1635276526212692,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3901062011719,0.674166202545166,0.1131151467561721,0.1082032397389411,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3921813964844,0.7584712505340576,0.161833181977272,0.7315712571144104,289.3940124511719,289.1260070800781,289.510009765625,285.4230041503906,289.5070495605469,297.4962463378906,289.40069580078125,1.0,0.3363097906112671,1.0,1.0,0.0,1.0,-1.7590473890304563,1.759044885635376,2.5089959763136e-06,1.3568155765533447,0.0,0.1500000059604644,0.0,54.30955123901367,46.0,131.6104736328125,-0.0,473.08831787109375,1.0,283.1597595214844,288.6640625,286.578125,286.4123840332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123780,297.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4891967773437,0.990118145942688,0.3350476920604706,0.3001488745212555,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4871520996094,0.8023735284805298,0.1782907545566558,0.1694045811891555,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4881896972656,0.8773316740989685,0.2354748100042343,0.164935827255249,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847106933594,0.693580150604248,0.1142073348164558,0.1090372130274772,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4867248535156,0.7786359786987305,0.1630591005086898,0.7361322045326233,289.4885559082031,289.1329345703125,289.60333251953125,285.4374084472656,289.60040283203125,297.5009460449219,289.49517822265625,1.0,0.3340990543365478,1.0,1.0,0.0,1.0,-1.775952935218811,1.7759504318237305,2.555541868787259e-06,1.3697803020477295,0.0,0.1500000059604644,0.0,50.1901741027832,34.0,131.45172119140625,-0.0,471.24261474609375,1.0,283.1597595214844,288.6640625,286.57867431640625,286.412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123840,297.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4891967773437,0.990118145942688,0.3350476920604706,0.3001488745212555,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4871520996094,0.8023735284805298,0.1782907545566558,0.1694045811891555,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4881896972656,0.8773316740989685,0.2354748100042343,0.164935827255249,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847106933594,0.693580150604248,0.1142073348164558,0.1090372130274772,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4867248535156,0.7786359786987305,0.1630591005086898,0.7361322045326233,289.4885559082031,289.1329345703125,289.60333251953125,285.4374084472656,289.60040283203125,297.5009460449219,289.49517822265625,1.0,0.3340990543365478,1.0,1.0,0.0,1.0,-1.775952935218811,1.7759504318237305,2.555541868787259e-06,1.3697803020477295,0.0,0.1500000059604644,0.0,50.1901741027832,34.0,131.45172119140625,-0.0,471.24261474609375,1.0,283.1597595214844,288.6640625,286.57867431640625,286.412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123900,297.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.53662109375,0.9990000128746032,0.3385940492153168,0.2980674505233764,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5345764160156,0.8162136673927307,0.1792817562818527,0.1702316254377365,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53564453125,0.892787516117096,0.2366141974925995,0.1656507551670074,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5321350097656,0.7061648368835449,0.1147802844643592,0.1094714105129242,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5341796875,0.7920616865158081,0.1636939942836761,0.7384732961654663,289.5360107421875,289.0899963378906,289.6499938964844,285.4451599121094,289.6470642089844,297.50421142578125,289.5425720214844,1.0,0.3317806124687195,1.0,1.0,0.0,1.0,-1.7788784503936768,1.7788759469985962,2.5638289571361383e-06,1.372161626815796,0.0,0.1500000059604644,0.0,47.67620849609375,34.0,131.4716796875,-0.0,465.3992309570313,1.0,283.1597595214844,288.6640625,286.5789489746094,286.412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123960,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.58367919921875,0.9990000128746032,0.3432053625583648,0.2869465947151184,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.581787109375,0.8272870779037476,0.1802785694599151,0.171092689037323,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.58282470703125,0.9059714078903198,0.2377550899982452,0.1663878411054611,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5793762207031,0.7163404226303101,0.1153555884957313,0.1099365800619125,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5813903808594,0.8033899664878845,0.1643407046794891,0.7409725189208984,289.5831604003906,289.1361389160156,289.6966552734375,285.4532775878906,289.6937255859375,297.51336669921875,289.589599609375,1.0,0.3284307718276977,1.0,1.0,0.0,1.0,-1.770785570144653,1.7707830667495728,2.541136154832202e-06,1.3657220602035522,0.0,0.1500000059604644,0.0,45.56410217285156,25.0,131.056640625,-0.0,454.0658874511719,1.0,283.1597595214844,288.6640625,286.5791931152344,286.412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124020,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6764221191406,0.9990000128746032,0.3552706241607666,0.2603472173213959,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.67486572265625,0.85584956407547,0.1823385804891586,0.1728479564189911,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6758728027344,0.9433817863464355,0.2400926202535629,0.1678783744573593,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6724853515625,0.740289568901062,0.1165630295872688,0.1108908578753471,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744384765625,0.8306883573532104,0.1657770127058029,0.7463780641555786,289.6761169433594,289.1355895996094,289.7900085449219,285.4708251953125,289.7870178222656,297.5503845214844,289.6825561523437,1.0,0.3206700086593628,1.0,1.0,0.0,1.0,-1.750377178192139,1.750374674797058,2.484752712916816e-06,1.3497185707092283,0.0,0.1500000059604644,0.0,40.80931854248047,28.0,130.0076904296875,-0.0,427.4808654785156,1.0,283.1597595214844,288.6640625,286.5797424316406,286.4123229980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124080,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6764221191406,0.9990000128746032,0.3552706241607666,0.2603472173213959,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.67486572265625,0.85584956407547,0.1823385804891586,0.1728479564189911,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6758728027344,0.9433817863464355,0.2400926202535629,0.1678783744573593,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6724853515625,0.740289568901062,0.1165630295872688,0.1108908578753471,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744384765625,0.8306883573532104,0.1657770127058029,0.7463780641555786,289.6761169433594,289.1355895996094,289.7900085449219,285.4708251953125,289.7870178222656,297.5503845214844,289.6825561523437,1.0,0.3206700086593628,1.0,1.0,0.0,1.0,-1.750377178192139,1.750374674797058,2.484752712916816e-06,1.3497185707092283,0.0,0.1500000059604644,0.0,40.80931854248047,28.0,130.0076904296875,-0.0,427.4808654785156,1.0,283.1597595214844,288.6640625,286.5797424316406,286.4123229980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124140,297.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7685852050781,0.9982821345329284,0.3692811727523803,0.2392981946468353,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7673034667969,0.8814949989318848,0.1845041215419769,0.1747539788484573,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.768310546875,0.9725613594055176,0.2425248920917511,0.1694719195365905,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.76495361328125,0.7612784504890442,0.1178633719682693,0.1119840815663337,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7668762207031,0.8536964654922485,0.167447030544281,0.7530630826950073,289.7684936523437,288.9606628417969,289.8833312988281,285.4903259277344,289.8803405761719,297.5993347167969,289.7750244140625,1.0,0.3160881698131561,1.0,1.0,0.0,1.0,-1.7386338710784912,1.7386314868927002,2.4525718345103087e-06,1.340442776679993,0.0,0.1500000059604644,0.0,37.67008209228516,46.0,129.46939086914062,-0.0,411.2555541992188,1.0,283.1597595214844,288.6640625,286.5802917480469,286.4123229980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124200,297.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7685852050781,0.9982821345329284,0.3692811727523803,0.2392981946468353,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7673034667969,0.8814949989318848,0.1845041215419769,0.1747539788484573,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.768310546875,0.9725613594055176,0.2425248920917511,0.1694719195365905,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.76495361328125,0.7612784504890442,0.1178633719682693,0.1119840815663337,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7668762207031,0.8536964654922485,0.167447030544281,0.7530630826950073,289.7684936523437,288.9606628417969,289.8833312988281,285.4903259277344,289.8803405761719,297.5993347167969,289.7750244140625,1.0,0.3160881698131561,1.0,1.0,0.0,1.0,-1.7386338710784912,1.7386314868927002,2.4525718345103087e-06,1.340442776679993,0.0,0.1500000059604644,0.0,37.67008209228516,46.0,129.46939086914062,-0.0,411.2555541992188,1.0,283.1597595214844,288.6640625,286.5802917480469,286.4123229980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124260,297.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.9985624551773072,0.3820761442184448,0.2413489520549774,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.86004638671875,0.8829330801963806,0.1867834329605102,0.17688749730587,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8610534667969,0.9734677672386168,0.2450579404830932,0.1712249964475631,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.85772705078125,0.7623554468154907,0.1192663386464119,0.1132945418357849,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.859619140625,0.8546329736709595,0.1692832559347152,0.7611839771270752,289.8612670898437,288.7894592285156,289.9766540527344,285.5120544433594,289.97369384765625,297.6393127441406,289.8679504394531,1.0,0.3199773132801056,1.0,1.0,0.0,1.0,-1.7570648193359375,1.757062315940857,2.5029203243320808e-06,1.3547879457473757,0.0,0.1500000059604644,0.0,38.328372955322266,64.0,129.864501953125,-0.0,424.0546875,1.0,283.1597595214844,288.6640625,286.5808410644531,286.41229248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124320,297.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.9985624551773072,0.3820761442184448,0.2413489520549774,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.86004638671875,0.8829330801963806,0.1867834329605102,0.17688749730587,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8610534667969,0.9734677672386168,0.2450579404830932,0.1712249964475631,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.85772705078125,0.7623554468154907,0.1192663386464119,0.1132945418357849,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.859619140625,0.8546329736709595,0.1692832559347152,0.7611839771270752,289.8612670898437,288.7894592285156,289.9766540527344,285.5120544433594,289.97369384765625,297.6393127441406,289.8679504394531,1.0,0.3199773132801056,1.0,1.0,0.0,1.0,-1.7570648193359375,1.757062315940857,2.5029203243320808e-06,1.3547879457473757,0.0,0.1500000059604644,0.0,38.328372955322266,64.0,129.864501953125,-0.0,424.0546875,1.0,283.1597595214844,288.6640625,286.5808410644531,286.41229248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124380,297.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9559936523437,0.9990000128746032,0.3912558853626251,0.26371830701828,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9544982910156,0.8625086545944214,0.1891437470912933,0.1792222559452057,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554748535156,0.9497730135917664,0.2476492971181869,0.1731124222278595,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9521484375,0.7454161643981934,0.1207390204071998,0.1147963628172874,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9540710449219,0.835491418838501,0.1710987240076065,0.7699923515319824,289.95574951171875,288.6220092773437,290.07000732421875,285.5362854003906,290.0671081542969,297.6503295898437,289.9624328613281,1.0,0.3306549191474914,1.0,1.0,0.0,1.0,-1.801367163658142,1.801364541053772,2.62686353380559e-06,1.389554738998413,0.0,0.1500000059604644,0.0,42.4658088684082,82.0,131.11239624023438,-0.0,463.6571044921875,1.0,283.1597595214844,288.6640625,286.58135986328125,286.41229248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124440,297.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9559936523437,0.9990000128746032,0.3912558853626251,0.26371830701828,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9544982910156,0.8625086545944214,0.1891437470912933,0.1792222559452057,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554748535156,0.9497730135917664,0.2476492971181869,0.1731124222278595,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9521484375,0.7454161643981934,0.1207390204071998,0.1147963628172874,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9540710449219,0.835491418838501,0.1710987240076065,0.7699923515319824,289.95574951171875,288.6220092773437,290.07000732421875,285.5362854003906,290.0671081542969,297.6503295898437,289.9624328613281,1.0,0.3306549191474914,1.0,1.0,0.0,1.0,-1.801367163658142,1.801364541053772,2.62686353380559e-06,1.389554738998413,0.0,0.1500000059604644,0.0,42.4658088684082,82.0,131.11239624023438,-0.0,463.6571044921875,1.0,283.1597595214844,288.6640625,286.58135986328125,286.41229248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124500,297.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0038146972656,0.9990000128746032,0.394487053155899,0.2803083658218384,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.002197265625,0.8474512100219727,0.1903443783521652,0.1804545223712921,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032043457031,0.92996346950531,0.2489531338214874,0.1740961521863937,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9998474121094,0.7330021262168884,0.1214907392859458,0.1156077906489372,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00177001953125,0.8212568163871765,0.1719496399164199,0.7743988633155823,290.00347900390625,288.5799865722656,290.1166687011719,285.5494079589844,290.11383056640625,297.6446838378906,290.0101318359375,1.0,0.3380650281906128,1.0,1.0,0.0,1.0,-1.8302065134048464,1.8302037715911863,2.709434511416476e-06,1.4121514558792114,0.0,0.1500000059604644,0.0,45.80193328857422,82.0,131.74710083007812,-0.0,492.4274597167969,1.0,283.1597595214844,288.6640625,286.5816345214844,286.41229248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124560,297.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.9990000128746032,0.3969243764877319,0.2997373044490814,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0501708984375,0.8315832018852234,0.1915551126003265,0.1817235052585601,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.908405303955078,0.2502575218677521,0.1751006543636322,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0478210449219,0.7195456027984619,0.12224992364645,0.1164529919624328,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497131347656,0.80506432056427,0.1727524250745773,0.778727114200592,290.05145263671875,288.458251953125,290.163330078125,285.5632629394531,290.1605224609375,297.6327819824219,290.0580444335937,1.0,0.3465693295001983,1.0,1.0,0.0,1.0,-1.8624759912490845,1.862473130226136,2.8035801733494736e-06,1.4374037981033323,0.0,0.1500000059604644,0.0,49.900367736816406,100.0,132.32899475097656,-0.0,526.7866821289062,1.0,283.1597595214844,288.6640625,286.5819091796875,286.4122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124620,297.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1486511230469,0.9990000128746032,0.3997728526592254,0.3446337878704071,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466369628906,0.7985936999320984,0.193999171257019,0.184359461069107,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1475830078125,0.8694148063659668,0.2528590261936188,0.1771615594625473,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1443176269531,0.6893067359924316,0.1237918511033058,0.1182396113872528,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.14617919921875,0.7703946232795715,0.1742118299007415,0.7870895266532898,290.1479797363281,288.2982788085937,290.25665283203125,285.59326171875,290.25396728515625,297.59478759765625,290.1544189453125,1.0,0.3660876750946045,1.0,1.0,0.0,1.0,-1.9342073202133176,1.934204339981079,3.019444875462796e-06,1.4934396743774414,0.0,0.1500000059604644,0.0,60.21580505371094,103.0,133.2704620361328,-0.0,611.1535034179688,1.0,283.1597595214844,288.6640625,286.5824584960937,286.4122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124680,297.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1486511230469,0.9990000128746032,0.3997728526592254,0.3446337878704071,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466369628906,0.7985936999320984,0.193999171257019,0.184359461069107,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1475830078125,0.8694148063659668,0.2528590261936188,0.1771615594625473,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1443176269531,0.6893067359924316,0.1237918511033058,0.1182396113872528,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.14617919921875,0.7703946232795715,0.1742118299007415,0.7870895266532898,290.1479797363281,288.2982788085937,290.25665283203125,285.59326171875,290.25396728515625,297.59478759765625,290.1544189453125,1.0,0.3660876750946045,1.0,1.0,0.0,1.0,-1.9342073202133176,1.934204339981079,3.019444875462796e-06,1.4934396743774414,0.0,0.1500000059604644,0.0,60.21580505371094,103.0,133.2704620361328,-0.0,611.1535034179688,1.0,283.1597595214844,288.6640625,286.5824584960937,286.4122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124740,297.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2459411621094,0.9762275218963624,0.4025723934173584,0.361650675535202,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7659648656845093,0.196395069360733,0.1870788037776947,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2448425292969,0.8348449468612671,0.2553735077381134,0.1792565733194351,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24169921875,0.660457193851471,0.1252927631139755,0.1201149895787239,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24346923828125,0.7392614483833313,0.17543525993824,0.7949138283729553,290.2452392578125,288.1419982910156,290.3500061035156,285.6266174316406,290.34735107421875,297.5553894042969,290.251220703125,1.0,0.3812165558338165,1.0,1.0,0.0,1.0,-1.9696975946426392,1.9696944952011108,3.130081267954665e-06,1.5214680433273315,0.0,0.1500000059604644,0.0,72.23018646240234,91.0,133.34597778320312,-0.0,679.0819091796875,1.0,283.1597595214844,288.6640625,286.5829772949219,286.4122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124800,297.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2459411621094,0.9762275218963624,0.4025723934173584,0.361650675535202,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7659648656845093,0.196395069360733,0.1870788037776947,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2448425292969,0.8348449468612671,0.2553735077381134,0.1792565733194351,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24169921875,0.660457193851471,0.1252927631139755,0.1201149895787239,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24346923828125,0.7392614483833313,0.17543525993824,0.7949138283729553,290.2452392578125,288.1419982910156,290.3500061035156,285.6266174316406,290.34735107421875,297.5553894042969,290.251220703125,1.0,0.3812165558338165,1.0,1.0,0.0,1.0,-1.9696975946426392,1.9696944952011108,3.130081267954665e-06,1.5214680433273315,0.0,0.1500000059604644,0.0,72.23018646240234,91.0,133.34597778320312,-0.0,679.0819091796875,1.0,283.1597595214844,288.6640625,286.5829772949219,286.4122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124860,297.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.34100341796875,0.9679312109947203,0.4089885056018829,0.3668586015701294,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3390197753906,0.7591379880905151,0.199177473783493,0.1897073537111282,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33990478515625,0.8271165490150452,0.2582380771636963,0.1812594532966613,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3368225097656,0.6545924544334412,0.1271828114986419,0.121903158724308,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385314941406,0.7319594621658325,0.177037239074707,0.8020515441894531,290.3403015136719,287.9894714355469,290.4433288574219,285.6615295410156,290.44073486328125,297.54754638671875,290.3462219238281,1.0,0.3878689110279083,1.0,1.0,0.0,1.0,-1.9946409463882449,1.9946377277374268,3.20878666570934e-06,1.5409091711044312,0.0,0.1500000059604644,0.0,76.82608795166016,79.0,132.41445922851562,-0.0,713.7288818359375,1.0,283.1597595214844,288.6640625,286.5835266113281,286.4122314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124920,297.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.34100341796875,0.9679312109947203,0.4089885056018829,0.3668586015701294,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3390197753906,0.7591379880905151,0.199177473783493,0.1897073537111282,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33990478515625,0.8271165490150452,0.2582380771636963,0.1812594532966613,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3368225097656,0.6545924544334412,0.1271828114986419,0.121903158724308,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385314941406,0.7319594621658325,0.177037239074707,0.8020515441894531,290.3403015136719,287.9894714355469,290.4433288574219,285.6615295410156,290.44073486328125,297.54754638671875,290.3462219238281,1.0,0.3878689110279083,1.0,1.0,0.0,1.0,-1.9946409463882449,1.9946377277374268,3.20878666570934e-06,1.5409091711044312,0.0,0.1500000059604644,0.0,76.82608795166016,79.0,132.41445922851562,-0.0,713.7288818359375,1.0,283.1597595214844,288.6640625,286.5835266113281,286.4122314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124980,297.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43585205078125,0.9814204573631288,0.4170389473438263,0.3736850917339325,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.433837890625,0.7696985602378845,0.2026148438453674,0.1927051246166229,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4347229003906,0.8370159864425659,0.2617071568965912,0.1835018098354339,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.43170166015625,0.6643994450569153,0.1297326534986496,0.1240656897425651,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.433349609375,0.7404621839523315,0.1793628185987472,0.8112201690673828,290.43511962890625,287.8406677246094,290.5366516113281,285.6960754394531,290.5340881347656,297.5551452636719,290.4410095214844,1.0,0.3895819783210754,1.0,1.0,0.0,1.0,-2.0227370262146,2.022733688354492,3.298594265288557e-06,1.562718629837036,0.0,0.1500000059604644,0.0,75.01533508300781,67.0,131.96441650390625,-0.0,730.5993041992188,1.0,283.1597595214844,288.6640625,286.5840759277344,286.4122314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125040,297.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43585205078125,0.9814204573631288,0.4170389473438263,0.3736850917339325,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.433837890625,0.7696985602378845,0.2026148438453674,0.1927051246166229,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4347229003906,0.8370159864425659,0.2617071568965912,0.1835018098354339,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.43170166015625,0.6643994450569153,0.1297326534986496,0.1240656897425651,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.433349609375,0.7404621839523315,0.1793628185987472,0.8112201690673828,290.43511962890625,287.8406677246094,290.5366516113281,285.6960754394531,290.5340881347656,297.5551452636719,290.4410095214844,1.0,0.3895819783210754,1.0,1.0,0.0,1.0,-2.0227370262146,2.022733688354492,3.298594265288557e-06,1.562718629837036,0.0,0.1500000059604644,0.0,75.01533508300781,67.0,131.96441650390625,-0.0,730.5993041992188,1.0,283.1597595214844,288.6640625,286.5840759277344,286.4122314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
