time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125100,297.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832763671875,0.9928075671195984,0.4213421940803528,0.3773421347141266,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4812927246094,0.780350923538208,0.2045313566923141,0.1943363845348358,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.847331702709198,0.2636186182498932,0.1847061663866043,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4791564941406,0.6742172837257385,0.1312064975500106,0.1252811253070831,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4808044433594,0.7495692372322083,0.1807430684566497,0.8165350556373596,290.4825439453125,287.8033447265625,290.5833435058594,285.7132263183594,290.5807800292969,297.5615234375,290.4883728027344,1.0,0.3892453610897064,1.0,1.0,0.0,1.0,-2.03837513923645,2.038371562957764,3.349180133227492e-06,1.5748664140701294,0.0,0.1500000059604644,0.0,72.45255279541016,67.0,131.8770294189453,-0.0,734.7534790039062,1.0,283.1597595214844,288.6640625,286.5843200683594,286.4122009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125160,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5308532714844,0.9990000128746032,0.4259088933467865,0.3749015033245086,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5289306640625,0.7924240827560425,0.2065499275922775,0.1960699260234832,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.52978515625,0.8591858744621277,0.2656187713146209,0.1859765499830246,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5268249511719,0.6854199767112732,0.1327821612358093,0.1265991479158401,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5284118652344,0.7601242661476135,0.1822331845760345,0.8223775029182434,290.5301513671875,287.6955871582031,290.6300048828125,285.73028564453125,290.6274719238281,297.5691833496094,290.5359191894531,1.0,0.3881877064704895,1.0,1.0,0.0,1.0,-2.050189733505249,2.0501861572265625,3.3878363865369465e-06,1.5841476917266846,0.0,0.1500000059604644,0.0,69.66299438476562,55.0,131.89283752441406,-0.0,734.0252075195312,1.0,283.1597595214844,288.6640625,286.5845947265625,286.4122009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125220,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.625244140625,0.9990000128746032,0.4380696713924408,0.3522416651248932,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.62353515625,0.8144803047180176,0.2108311355113983,0.1998346447944641,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.62432861328125,0.8816531896591187,0.269825667142868,0.188710406422615,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6215209960937,0.7064738869667053,0.1361715942621231,0.1295291036367416,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.623046875,0.7803908586502075,0.1855140775442123,0.8356635570526123,290.62469482421875,287.55426025390625,290.72332763671875,285.7641296386719,290.7207946777344,297.6009521484375,290.6302795410156,1.0,0.3833147883415222,1.0,1.0,0.0,1.0,-2.0477418899536133,2.047738552093506,3.3800615710788406e-06,1.5823887586593628,0.0,0.1500000059604644,0.0,64.7203140258789,58.0,131.21572875976562,-0.0,715.6370239257812,1.0,283.1597595214844,288.6640625,286.58514404296875,286.4122009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125280,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.625244140625,0.9990000128746032,0.4380696713924408,0.3522416651248932,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.62353515625,0.8144803047180176,0.2108311355113983,0.1998346447944641,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.62432861328125,0.8816531896591187,0.269825667142868,0.188710406422615,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6215209960937,0.7064738869667053,0.1361715942621231,0.1295291036367416,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.623046875,0.7803908586502075,0.1855140775442123,0.8356635570526123,290.62469482421875,287.55426025390625,290.72332763671875,285.7641296386719,290.7207946777344,297.6009521484375,290.6302795410156,1.0,0.3833147883415222,1.0,1.0,0.0,1.0,-2.0477418899536133,2.047738552093506,3.3800615710788406e-06,1.5823887586593628,0.0,0.1500000059604644,0.0,64.7203140258789,58.0,131.21572875976562,-0.0,715.6370239257812,1.0,283.1597595214844,288.6640625,286.58514404296875,286.4122009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125340,297.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71856689453125,0.9990000128746032,0.4527951180934906,0.3338974714279175,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.717041015625,0.8335769176483154,0.2154955714941024,0.2039967328310012,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71783447265625,0.9028293490409852,0.2743677496910095,0.1917034685611724,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.715087890625,0.7249142527580261,0.1399291008710861,0.132845252752304,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.716552734375,0.7999035120010376,0.1892979741096496,0.8513361811637878,290.7181091308594,287.4166564941406,290.8166809082031,285.797607421875,290.81414794921875,297.6490478515625,290.7237854003906,1.0,0.3818229138851166,1.0,1.0,0.0,1.0,-2.0570976734161377,2.0570943355560303,3.410367298783968e-06,1.5894566774368286,0.0,0.1500000059604644,0.0,61.23232269287109,61.0,130.68003845214844,-0.0,711.20751953125,1.0,283.1597595214844,288.6640625,286.5856628417969,286.41217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125400,297.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71856689453125,0.9990000128746032,0.4527951180934906,0.3338974714279175,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.717041015625,0.8335769176483154,0.2154955714941024,0.2039967328310012,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71783447265625,0.9028293490409852,0.2743677496910095,0.1917034685611724,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.715087890625,0.7249142527580261,0.1399291008710861,0.132845252752304,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.716552734375,0.7999035120010376,0.1892979741096496,0.8513361811637878,290.7181091308594,287.4166564941406,290.8166809082031,285.797607421875,290.81414794921875,297.6490478515625,290.7237854003906,1.0,0.3818229138851166,1.0,1.0,0.0,1.0,-2.0570976734161377,2.0570943355560303,3.410367298783968e-06,1.5894566774368286,0.0,0.1500000059604644,0.0,61.23232269287109,61.0,130.68003845214844,-0.0,711.20751953125,1.0,283.1597595214844,288.6640625,286.5856628417969,286.41217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125460,297.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.9990000128746032,0.4680217504501343,0.3207475543022156,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8110046386719,0.850145161151886,0.2205000817775726,0.2085384726524353,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8117370605469,0.9221519827842712,0.2792023420333862,0.1949433237314224,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091125488281,0.7401991486549377,0.144003689289093,0.1365218609571457,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105163574219,0.8162933588027954,0.1934943050146103,0.8692162036895752,290.8120422363281,287.2828063964844,290.9100036621094,285.8307189941406,290.9075012207031,297.6974182128906,290.81768798828125,1.0,0.3827546238899231,1.0,1.0,0.0,1.0,-2.076536178588867,2.07653284072876,3.4743732157949125e-06,1.6045044660568235,0.0,0.1500000059604644,0.0,59.200469970703125,64.0,130.7590789794922,-0.0,720.2830810546875,1.0,283.1597595214844,288.6640625,286.5862121582031,286.41217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125520,297.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.9990000128746032,0.4680217504501343,0.3207475543022156,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8110046386719,0.850145161151886,0.2205000817775726,0.2085384726524353,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8117370605469,0.9221519827842712,0.2792023420333862,0.1949433237314224,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091125488281,0.7401991486549377,0.144003689289093,0.1365218609571457,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105163574219,0.8162933588027954,0.1934943050146103,0.8692162036895752,290.8120422363281,287.2828063964844,290.9100036621094,285.8307189941406,290.9075012207031,297.6974182128906,290.81768798828125,1.0,0.3827546238899231,1.0,1.0,0.0,1.0,-2.076536178588867,2.07653284072876,3.4743732157949125e-06,1.6045044660568235,0.0,0.1500000059604644,0.0,59.200469970703125,64.0,130.7590789794922,-0.0,720.2830810546875,1.0,283.1597595214844,288.6640625,286.5862121582031,286.41217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125580,297.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.9990000128746032,0.4833945631980896,0.3115298151969909,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9052429199219,0.8648250699043274,0.2258185148239135,0.2134136706590652,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9059753417969,0.9390233159065248,0.2843014001846313,0.1983950585126876,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9034423828125,0.7539529204368591,0.1483666598796844,0.1405088752508163,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9047546386719,0.8295168876647949,0.1980149745941162,0.8887901306152344,290.9062194824219,287.1526794433594,291.0033264160156,285.8634338378906,291.0008544921875,297.74267578125,290.911865234375,1.0,0.3856527805328369,1.0,1.0,0.0,1.0,-2.10375452041626,2.103750944137573,3.565182851161808e-06,1.6256393194198608,0.0,0.1500000059604644,0.0,58.21234130859375,67.0,131.00180053710938,-0.0,739.8728637695312,1.0,283.1597595214844,288.6640625,286.5867614746094,286.4121398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125640,297.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.9990000128746032,0.4833945631980896,0.3115298151969909,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9052429199219,0.8648250699043274,0.2258185148239135,0.2134136706590652,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9059753417969,0.9390233159065248,0.2843014001846313,0.1983950585126876,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9034423828125,0.7539529204368591,0.1483666598796844,0.1405088752508163,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9047546386719,0.8295168876647949,0.1980149745941162,0.8887901306152344,290.9062194824219,287.1526794433594,291.0033264160156,285.8634338378906,291.0008544921875,297.74267578125,290.911865234375,1.0,0.3856527805328369,1.0,1.0,0.0,1.0,-2.10375452041626,2.103750944137573,3.565182851161808e-06,1.6256393194198608,0.0,0.1500000059604644,0.0,58.21234130859375,67.0,131.00180053710938,-0.0,739.8728637695312,1.0,283.1597595214844,288.6640625,286.5867614746094,286.4121398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125700,297.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9536437988281,0.9990000128746032,0.4911101758480072,0.3081150352954864,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9524841308594,0.8714787364006042,0.2285868376493454,0.2159645706415176,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.95318603515625,0.9461881518363952,0.2869412004947662,0.2001915723085403,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95068359375,0.7603431344032288,0.1506480574607849,0.1426072716712951,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9519958496094,0.8353610634803772,0.2003757804632187,0.8990910053253174,290.95343017578125,287.1199951171875,291.04998779296875,285.8796691894531,291.04754638671875,297.76385498046875,290.95904541015625,1.0,0.3876975774765014,1.0,1.0,0.0,1.0,-2.1197636127471924,2.119760036468506,3.6192056995787433e-06,1.6380819082260132,0.0,0.1500000059604644,0.0,58.02571487426758,67.0,131.14048767089844,-0.0,753.0258178710938,1.0,283.1597595214844,288.6640625,286.5870361328125,286.4121398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125760,298.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008850097656,0.9990000128746032,0.4988473951816559,0.3054159879684448,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8776531219482422,0.2314295470714569,0.2185915112495422,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.9524908661842346,0.2896418571472168,0.2020348161458969,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.7663896083831787,0.1529976427555084,0.1447759568691253,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.8407652974128723,0.2028006017208099,0.9097126722335817,291.000732421875,287.0262756347656,291.0966796875,285.89581298828125,291.09423828125,297.78399658203125,291.0062866210937,1.0,0.3901014924049377,1.0,1.0,0.0,1.0,-2.137250661849976,2.13724684715271,3.6787232602364384e-06,1.651677131652832,0.0,0.1500000059604644,0.0,58.02074432373047,87.0,131.2779541015625,-0.0,768.318359375,1.0,283.1597595214844,288.6640625,286.5872802734375,286.4121398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125820,298.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.9990000128746032,0.5133097171783447,0.3185879588127136,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.8726391792297363,0.2373479306697845,0.2241893857717514,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.9443844556808472,0.2952364087104797,0.205948144197464,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7637181282043457,0.1579149067401886,0.1494436115026474,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.836135745048523,0.2078331261873245,0.932411789894104,291.0952453613281,286.9035949707031,291.19000244140625,285.9278259277344,291.1876220703125,297.8171081542969,291.100830078125,1.0,0.4024039804935455,1.0,1.0,0.0,1.0,-2.197338342666626,2.1973345279693604,3.886739250447135e-06,1.6981072425842283,0.0,0.1500000059604644,0.0,62.15123748779297,107.0,131.68331909179688,-0.0,838.119140625,1.0,283.1597595214844,288.6640625,286.5878295898437,286.4121398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125880,298.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.9990000128746032,0.5133097171783447,0.3185879588127136,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.8726391792297363,0.2373479306697845,0.2241893857717514,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.9443844556808472,0.2952364087104797,0.205948144197464,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7637181282043457,0.1579149067401886,0.1494436115026474,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.836135745048523,0.2078331261873245,0.932411789894104,291.0952453613281,286.9035949707031,291.19000244140625,285.9278259277344,291.1876220703125,297.8171081542969,291.100830078125,1.0,0.4024039804935455,1.0,1.0,0.0,1.0,-2.197338342666626,2.1973345279693604,3.886739250447135e-06,1.6981072425842283,0.0,0.1500000059604644,0.0,62.15123748779297,107.0,131.68331909179688,-0.0,838.119140625,1.0,283.1597595214844,288.6640625,286.5878295898437,286.4121398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125940,298.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.9990000128746032,0.5252505540847778,0.3479135632514953,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.854984700679779,0.2435498982667923,0.2301984578371048,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.919899582862854,0.3010552525520324,0.2101237326860427,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.7501991391181946,0.1630989164113998,0.154506504535675,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.8200069069862366,0.2130018919706344,0.95650452375412,291.19091796875,286.78466796875,291.2833251953125,285.9594421386719,291.28106689453125,297.83013916015625,291.1964111328125,1.0,0.420582503080368,1.0,1.0,0.0,1.0,-2.2797868251800537,2.27978253364563,4.1824914660537615e-06,1.7620197534561155,0.0,0.1500000059604644,0.0,70.3665542602539,125.0,132.491943359375,-0.0,949.6263427734376,1.0,283.1597595214844,288.6640625,286.5883483886719,286.412109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12126000,298.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.9990000128746032,0.5252505540847778,0.3479135632514953,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.854984700679779,0.2435498982667923,0.2301984578371048,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.919899582862854,0.3010552525520324,0.2101237326860427,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.7501991391181946,0.1630989164113998,0.154506504535675,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.8200069069862366,0.2130018919706344,0.95650452375412,291.19091796875,286.78466796875,291.2833251953125,285.9594421386719,291.28106689453125,297.83013916015625,291.1964111328125,1.0,0.420582503080368,1.0,1.0,0.0,1.0,-2.2797868251800537,2.27978253364563,4.1824914660537615e-06,1.7620197534561155,0.0,0.1500000059604644,0.0,70.3665542602539,125.0,132.491943359375,-0.0,949.6263427734376,1.0,283.1597595214844,288.6640625,286.5883483886719,286.412109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12126060,298.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28759765625,0.9990000128746032,0.5351588726043701,0.3853444457054138,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.834788978099823,0.2499886751174926,0.2365277856588363,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.286865234375,0.8932765126228333,0.3070555925369262,0.21449676156044,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.7343547940254211,0.1685100197792053,0.1598801612854004,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.7995719909667969,0.2182240337133407,0.9813235998153688,291.2872314453125,286.5585327148437,291.3766784667969,285.9906921386719,291.3744812011719,297.8270568847656,291.2925720214844,1.0,0.4419800639152527,1.0,1.0,0.0,1.0,-2.3738842010498047,2.3738796710968018,4.534099844022421e-06,1.8349751234054563,0.0,0.1500000059604644,0.0,81.39231872558594,143.0,133.14268493652344,-0.0,1092.9013671875,1.0,283.1597595214844,288.6640625,286.5888977050781,286.412109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12126120,298.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28759765625,0.9990000128746032,0.5351588726043701,0.3853444457054138,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.834788978099823,0.2499886751174926,0.2365277856588363,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.286865234375,0.8932765126228333,0.3070555925369262,0.21449676156044,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.7343547940254211,0.1685100197792053,0.1598801612854004,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.7995719909667969,0.2182240337133407,0.9813235998153688,291.2872314453125,286.5585327148437,291.3766784667969,285.9906921386719,291.3744812011719,297.8270568847656,291.2925720214844,1.0,0.4419800639152527,1.0,1.0,0.0,1.0,-2.3738842010498047,2.3738796710968018,4.534099844022421e-06,1.8349751234054563,0.0,0.1500000059604644,0.0,81.39231872558594,143.0,133.14268493652344,-0.0,1092.9013671875,1.0,283.1597595214844,288.6640625,286.5888977050781,286.412109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12126180,298.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.9990000128746032,0.5436107516288757,0.4275768101215362,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3828125,0.8151019215583801,0.2566564381122589,0.2431536763906479,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3833923339844,0.868422269821167,0.313231885433197,0.2190510928630828,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38134765625,0.7187536358833313,0.1741438508033752,0.1655448824167251,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3823547363281,0.7783814668655396,0.2234992831945419,1.006740927696228,291.3837585449219,286.3435974121094,291.4700012207031,286.0215759277344,291.4678955078125,297.81414794921875,291.3889465332031,1.0,0.465585708618164,1.0,1.0,0.0,1.0,-2.475385427474976,2.4753804206848145,4.929885562887648e-06,1.9136115312576287,0.0,0.1500000059604644,0.0,94.8310546875,161.0,133.5048065185547,-0.0,1266.0767822265625,1.0,283.1597595214844,288.6640625,286.5894470214844,286.4120788574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12126240,298.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.9990000128746032,0.5436107516288757,0.4275768101215362,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3828125,0.8151019215583801,0.2566564381122589,0.2431536763906479,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3833923339844,0.868422269821167,0.313231885433197,0.2190510928630828,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38134765625,0.7187536358833313,0.1741438508033752,0.1655448824167251,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3823547363281,0.7783814668655396,0.2234992831945419,1.006740927696228,291.3837585449219,286.3435974121094,291.4700012207031,286.0215759277344,291.4678955078125,297.81414794921875,291.3889465332031,1.0,0.465585708618164,1.0,1.0,0.0,1.0,-2.475385427474976,2.4753804206848145,4.929885562887648e-06,1.9136115312576287,0.0,0.1500000059604644,0.0,94.8310546875,161.0,133.5048065185547,-0.0,1266.0767822265625,1.0,283.1597595214844,288.6640625,286.5894470214844,286.4120788574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12126300,297.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4326171875,0.9990000128746032,0.5474265217781067,0.4496664106845855,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4311218261719,0.8053917288780212,0.2600764632225036,0.2465734779834747,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316711425781,0.8570680618286133,0.3163870275020599,0.2213935703039169,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296875,0.7110847234725952,0.1770445108413696,0.1684823632240295,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4306640625,0.768555760383606,0.2261649668216705,1.0196837186813354,291.4320983886719,286.3193359375,291.51666259765625,286.036865234375,291.5146179199219,297.8056030273437,291.4371643066406,1.0,0.4779223799705505,1.0,1.0,0.0,1.0,-2.5279223918914795,2.5279173851013184,5.141420388099505e-06,1.954302430152893,0.0,0.1500000059604644,0.0,102.32144927978516,161.0,133.59812927246094,-0.0,1363.27734375,1.0,283.1597595214844,288.6640625,286.5896911621094,286.4120788574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12126360,297.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48095703125,0.9990000128746032,0.5510534048080444,0.4719850718975067,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4794311523437,0.795949399471283,0.2635494172573089,0.2500566244125366,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47998046875,0.846667468547821,0.3195839822292328,0.2237748503684997,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.47802734375,0.7034789323806763,0.1799963116645813,0.1714818179607391,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4789733886719,0.7595065236091614,0.2288531363010406,1.0327820777893066,291.4804077148437,286.1398620605469,291.5633239746094,286.05206298828125,291.5613098144531,297.7965393066406,291.4853820800781,1.0,0.4904556572437286,1.0,1.0,0.0,1.0,-2.581125020980835,2.5811197757720947,5.360224349715281e-06,1.9955025911331177,0.0,0.1500000059604644,0.0,110.22649383544922,149.0,133.63992309570312,-0.0,1466.9378662109375,1.0,283.1597595214844,288.6640625,286.5899658203125,286.4120788574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12126420,297.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5315856933594,0.9990000128746032,0.5549968481063843,0.4853017032146454,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5300598144531,0.7922123074531555,0.2671802639961242,0.2536107301712036,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53057861328125,0.8420839905738831,0.3229182660579681,0.2261938005685806,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5286865234375,0.7009486556053162,0.183083564043045,0.174531951546669,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.7557535767555237,0.2316432893276214,1.045954704284668,291.531005859375,286.1176147460937,291.6117248535156,286.0677185058594,291.6097412109375,297.78790283203125,291.5357971191406,1.0,0.4989685118198395,1.0,1.0,0.0,1.0,-2.6238248348236084,2.62381911277771,5.539956873690244e-06,2.028963565826416,0.9867697954177856,0.1500000059604644,0.0,115.50180053710938,149.0,133.85169982910156,-0.0,1548.1966552734375,1.0,283.1597595214844,288.6640625,286.5902404785156,286.4120788574219,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,2.864237831090577e-05,0.0,0.0,0.0408198907971382,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126480,297.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9106750488281,0.9990000128746032,0.5576587319374084,0.492240160703659,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9389038085937,0.7916959524154663,0.2699978053569793,0.2567484080791473,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9292907714844,0.8407448530197144,0.3252208232879638,0.228274866938591,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647521972656,0.7012460231781006,0.185573935508728,0.1772394925355911,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.94757080078125,0.7549414038658142,0.2337345778942108,1.0574051141738892,290.921142578125,285.94732666015625,291.6566772460937,286.0821533203125,291.6547241210937,297.7734375,290.8410949707031,1.0,0.504951536655426,1.0,1.0,0.0,1.0,-2.655463695526123,2.655458211898804,5.674878593708854e-06,2.0536763668060303,1.0,0.1500000059604644,0.0,118.63370513916016,137.0,2794.14697265625,-0.0,1606.450927734375,1.0,283.1922912597656,291.2530517578125,286.55389404296875,286.78582763671875,293.1499938964844,293.1499938964844,283.1499938964844,13794.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2171834409236908,0.2187536656856537,5.5828248690659166e-09,4.243116855621338,4.243107318878174,9.979045898944603e-06,0.0,0.0,-0.0,1988.1231689453125,0.0,6.69460916519165,1892.18603515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126540,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.13934326171875,0.9990000128746032,0.5559467673301697,0.5003172755241394,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1503601074219,0.7890812158584595,0.2713809609413147,0.2590919733047485,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.8367419242858887,0.3249742984771728,0.2290849685668945,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1602478027344,0.6998803019523621,0.1872384995222091,0.1795987337827682,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1537780761719,0.7519834637641907,0.2342292368412017,1.064394235610962,290.1434936523437,285.9216003417969,291.7210388183594,286.1026916503906,291.7190856933594,297.709716796875,290.11212158203125,1.0,0.5102421045303345,1.0,1.0,0.0,1.0,-2.680232524871826,2.680226802825928,5.782348580396501e-06,2.0733642578125,1.0,0.1500000059604644,0.0,122.27824401855467,137.0,4705.55029296875,-0.0,1658.3662109375,1.0,283.1879577636719,290.634521484375,287.1825256347656,287.4862976074219,293.1499938964844,293.1499938964844,283.1499938964844,13779.4658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2170615941286087,0.350635677576065,4.4121524211959695e-09,4.2657341957092285,4.265724182128906,9.787551789486317e-06,0.0,0.0,-0.0,2153.575927734375,0.0,10.890186309814451,1895.4112548828125,0.0,0.0,0.208352729678154,1.0,0.0,3.0,1.0,0.0
12126600,297.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9592590332031,0.9968695044517516,0.5550711154937744,0.5002025365829468,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9669189453125,0.7867094874382019,0.2716427743434906,0.2595340311527252,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.96441650390625,0.8337672352790833,0.3244633376598358,0.2288758605718612,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97381591796875,0.698115885257721,0.1876936554908752,0.1802048534154892,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9693298339844,0.7495112419128418,0.2340530157089233,1.0646344423294067,289.9621276855469,285.86199951171875,291.75,286.11187744140625,291.7480773925781,297.6802062988281,289.9403686523437,1.0,0.5113193988800049,1.0,1.0,0.0,1.0,-2.6813833713531494,2.681377649307251,5.787750069430331e-06,2.074462652206421,1.0,0.1500000059604644,0.0,123.90929412841795,125.0,5147.99462890625,-0.0,1667.48779296875,1.0,283.18408203125,290.1846618652344,287.44903564453125,287.7382202148437,293.1499938964844,293.1499938964844,283.1499938964844,14588.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2233526110649109,0.3981876373291015,4.5514751967346e-09,4.265905380249023,4.265895366668701,9.786089322005864e-06,0.0,0.0,-0.0,1997.9931640625,0.0,13.15548324584961,1895.4345703125,0.0,0.0,0.2159503400325775,1.0,0.0,3.0,1.0,0.0
12126660,297.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7062683105469,0.995384931564331,0.5554754137992859,0.4995189011096954,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7078857421875,0.7864221334457397,0.2727372348308563,0.2604754865169525,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7073669433594,0.8315545916557312,0.3234425783157348,0.2279973477125167,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7093505859375,0.6988992691040039,0.1892096251249313,0.1816246658563614,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7084350585937,0.7478638887405396,0.2335587441921234,1.0622867345809937,289.7068786621094,285.7803955078125,291.84332275390625,286.1412353515625,291.8414001464844,297.61444091796875,289.702392578125,1.0,0.5112283825874329,1.0,1.0,0.0,1.0,-2.6795427799224854,2.679537057876587,5.779750608780887e-06,2.073011875152588,1.0,0.1500000059604644,0.0,124.55965423583984,113.0,5841.740234375,-0.0,1667.78564453125,1.0,283.172119140625,289.398193359375,288.1530456542969,288.4366760253906,293.1499938964844,293.1499938964844,283.1499938964844,16408.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2368839532136917,0.4729216694831848,4.876731463099304e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1886.7474365234373,0.0,17.677427291870117,1895.4371337890625,0.0,0.0,0.2309654206037521,1.0,0.0,3.0,1.0,0.0
12126720,297.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7062683105469,0.995384931564331,0.5554754137992859,0.4995189011096954,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7078857421875,0.7864221334457397,0.2727372348308563,0.2604754865169525,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7073669433594,0.8315545916557312,0.3234425783157348,0.2279973477125167,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7093505859375,0.6988992691040039,0.1892096251249313,0.1816246658563614,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7084350585937,0.7478638887405396,0.2335587441921234,1.0622867345809937,289.7068786621094,285.7803955078125,291.84332275390625,286.1412353515625,291.8414001464844,297.61444091796875,289.702392578125,1.0,0.5112283825874329,1.0,1.0,0.0,1.0,-2.6795427799224854,2.679537057876587,5.779750608780887e-06,2.073011875152588,1.0,0.1500000059604644,0.0,124.55965423583984,113.0,5841.740234375,-0.0,1667.78564453125,1.0,283.172119140625,289.398193359375,288.1530456542969,288.4366760253906,293.1499938964844,293.1499938964844,283.1499938964844,16408.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2368839532136917,0.4729216694831848,4.876731463099304e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1886.7474365234373,0.0,17.677427291870117,1895.4371337890625,0.0,0.0,0.2309654206037521,1.0,0.0,3.0,1.0,0.0
12126780,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6732177734375,0.9990000128746032,0.5601596832275391,0.4933855533599853,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6731262207031,0.7967715859413147,0.2750876843929291,0.26218181848526,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6731262207031,0.8399347066879272,0.3242782950401306,0.2281073033809662,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.67303466796875,0.7091698050498962,0.1915343254804611,0.1834150403738021,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.673095703125,0.7556220889091492,0.2341978996992111,1.062808394432068,289.67315673828125,285.7025451660156,291.9366760253906,286.170166015625,291.9347229003906,297.5873107910156,289.6735534667969,1.0,0.5078098773956299,1.0,1.0,0.0,1.0,-2.6791350841522217,2.6791293621063232,5.778041213488905e-06,2.0727198123931885,1.0,0.1500000059604644,0.0,119.84173583984376,101.0,6115.30224609375,-0.0,1644.4205322265625,1.0,283.1636047363281,289.2216796875,288.75396728515625,289.053955078125,293.1499938964844,293.1499938964844,283.1499938964844,17326.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2434296011924743,0.4951235949993133,5.0387067851431774e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1920.2335205078125,0.0,19.55043601989746,1895.4371337890625,0.0,0.0,0.237396627664566,1.0,0.0,3.0,1.0,0.0
12126840,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6732177734375,0.9990000128746032,0.5601596832275391,0.4933855533599853,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6731262207031,0.7967715859413147,0.2750876843929291,0.26218181848526,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6731262207031,0.8399347066879272,0.3242782950401306,0.2281073033809662,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.67303466796875,0.7091698050498962,0.1915343254804611,0.1834150403738021,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.673095703125,0.7556220889091492,0.2341978996992111,1.062808394432068,289.67315673828125,285.7025451660156,291.9366760253906,286.170166015625,291.9347229003906,297.5873107910156,289.6735534667969,1.0,0.5078098773956299,1.0,1.0,0.0,1.0,-2.6791350841522217,2.6791293621063232,5.778041213488905e-06,2.0727198123931885,1.0,0.1500000059604644,0.0,119.84173583984376,101.0,6115.30224609375,-0.0,1644.4205322265625,1.0,283.1636047363281,289.2216796875,288.75396728515625,289.053955078125,293.1499938964844,293.1499938964844,283.1499938964844,17326.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2434296011924743,0.4951235949993133,5.0387067851431774e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1920.2335205078125,0.0,19.55043601989746,1895.4371337890625,0.0,0.0,0.237396627664566,1.0,0.0,3.0,1.0,0.0
12126900,297.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68182373046875,0.9990000128746032,0.5643911361694336,0.4842783510684967,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68145751953125,0.8032292723655701,0.2767154276371002,0.2634735703468323,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6815795898437,0.8454908132553101,0.3252906501293182,0.2286049425601959,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.68115234375,0.7151764631271362,0.1930203139781952,0.1846118718385696,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.68133544921875,0.760787844657898,0.2349809259176254,1.065123200416565,289.6816711425781,285.6866760253906,291.9833374023437,286.1845092773437,291.9813842773437,297.5875244140625,289.682861328125,1.0,0.5049591660499573,1.0,1.0,0.0,1.0,-2.6725716590881348,2.6725659370422363,5.749968295276631e-06,2.067739725112915,1.0,0.1500000059604644,0.0,116.9730987548828,101.0,6192.48193359375,-0.0,1623.1600341796875,1.0,283.1606140136719,289.2066955566406,289.03277587890625,289.3422241210937,293.1499938964844,293.1499938964844,283.1499938964844,17575.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2451684027910232,0.4987615942955017,5.0822253072624335e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1946.95458984375,0.0,19.96997261047364,1895.4371337890625,0.0,0.0,0.2389599829912185,1.0,0.0,3.0,1.0,0.0
12126960,297.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6983642578125,0.9990000128746032,0.5697840452194214,0.472153902053833,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6978454589844,0.8116576671600342,0.2786059379577636,0.2649973034858703,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.697998046875,0.8532697558403015,0.3266139924526214,0.2293191999197006,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973571777344,0.7226563096046448,0.1947107464075088,0.1859767735004425,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6976318359375,0.7680665254592896,0.2360568791627884,1.0686434507369995,289.6981811523437,285.6283874511719,292.0299987792969,286.19873046875,292.0280456542969,297.5958251953125,289.69989013671875,1.0,0.5016448497772217,1.0,1.0,0.0,1.0,-2.666562795639038,2.66655707359314,5.72412864130456e-06,2.063084363937378,1.0,0.1500000059604644,0.0,113.32176971435548,89.0,6252.60595703125,-0.0,1598.0093994140625,1.0,283.1582946777344,289.2098083496094,289.2994689941406,289.6182556152344,293.1499938964844,293.1499938964844,283.1499938964844,17735.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0146688884124159,1.0,0.0,0.0,0.24628546833992,0.5003203749656677,5.110295298038636e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1974.1837158203125,0.0,20.20835876464844,1895.4371337890625,0.0,0.0,0.239914059638977,1.0,0.0,3.0,1.0,0.0
12127020,297.7950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7432556152344,0.9990000128746032,0.583363950252533,0.4420952796936035,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7426452636719,0.8321572542190552,0.2830044627189636,0.268626719713211,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74285888671875,0.8745012879371643,0.329927533864975,0.2312338054180145,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7420349121094,0.7414137721061707,0.1985931992530822,0.1891614943742752,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74237060546875,0.7879722118377686,0.2389353662729263,1.0789047479629517,289.7430725097656,285.5580139160156,292.1233215332031,286.2268981933594,292.1213684082031,297.6298217773437,289.7453308105469,1.0,0.4939282834529876,1.0,1.0,0.0,1.0,-2.653261184692383,2.6532554626464844,5.667061941494467e-06,2.052743911743164,1.0,0.1500000059604644,0.0,104.70233154296876,92.0,6343.91796875,-0.0,1540.2939453125,1.0,283.1549987792969,289.24102783203125,289.7998962402344,290.13671875,293.1499938964844,293.1499938964844,283.1499938964844,17903.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1299630552530288,1.0,0.0,0.0,0.2474529147148132,0.5009614825248718,5.139726422243029e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2027.2105712890625,0.0,20.41560935974121,1895.4371337890625,0.0,0.0,0.2408476322889328,1.0,0.0,3.0,1.0,0.0
