time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127080,297.7950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7432556152344,0.9990000128746032,0.583363950252533,0.4420952796936035,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7426452636719,0.8321572542190552,0.2830044627189636,0.268626719713211,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74285888671875,0.8745012879371643,0.329927533864975,0.2312338054180145,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7420349121094,0.7414137721061707,0.1985931992530822,0.1891614943742752,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74237060546875,0.7879722118377686,0.2389353662729263,1.0789047479629517,289.7430725097656,285.5580139160156,292.1233215332031,286.2268981933594,292.1213684082031,297.6298217773437,289.7453308105469,1.0,0.4939282834529876,1.0,1.0,0.0,1.0,-2.653261184692383,2.6532554626464844,5.667061941494467e-06,2.052743911743164,1.0,0.1500000059604644,0.0,104.70233154296876,92.0,6343.91796875,-0.0,1540.2939453125,1.0,283.1549987792969,289.24102783203125,289.7998962402344,290.13671875,293.1499938964844,293.1499938964844,283.1499938964844,17903.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1299630552530288,1.0,0.0,0.0,0.2474529147148132,0.5009614825248718,5.139726422243029e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2027.2105712890625,0.0,20.41560935974121,1895.4371337890625,0.0,0.0,0.2408476322889328,1.0,0.0,3.0,1.0,0.0
12127140,297.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8031616210937,0.9990000128746032,0.5991291403770447,0.4189802706241607,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8023986816406,0.8507744669914246,0.2880939841270447,0.2730316817760467,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8026733398437,0.893944501876831,0.3339223265647888,0.2337278574705124,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8016052246094,0.7591773867607117,0.2030698955059051,0.1930168718099594,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8020324707031,0.8063226938247681,0.2426498532295227,1.0935207605361938,289.8029479980469,285.4913330078125,292.2166748046875,286.2546691894531,292.2147216796875,297.6770935058594,289.80615234375,1.0,0.4907020032405853,1.0,1.0,0.0,1.0,-2.6559505462646484,2.65594482421875,5.677824901795248e-06,2.054471015930176,1.0,0.1500000059604644,0.0,98.8808364868164,95.0,6426.92333984375,-0.0,1517.68310546875,1.0,283.1530456542969,289.28924560546875,290.0791015625,290.5631408691406,293.1499938964844,293.1499938964844,283.1499938964844,17967.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3099513053894043,1.0,0.0,0.0,0.2478922754526138,0.5006582140922546,5.150828652489281e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2066.030029296875,0.0,20.46968650817871,1895.4371337890625,0.0,132.145751953125,0.2411641627550125,1.0,0.0,3.0,1.0,0.0
12127200,297.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8031616210937,0.9990000128746032,0.5991291403770447,0.4189802706241607,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8023986816406,0.8507744669914246,0.2880939841270447,0.2730316817760467,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8026733398437,0.893944501876831,0.3339223265647888,0.2337278574705124,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8016052246094,0.7591773867607117,0.2030698955059051,0.1930168718099594,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8020324707031,0.8063226938247681,0.2426498532295227,1.0935207605361938,289.8029479980469,285.4913330078125,292.2166748046875,286.2546691894531,292.2147216796875,297.6770935058594,289.80615234375,1.0,0.4907020032405853,1.0,1.0,0.0,1.0,-2.6559505462646484,2.65594482421875,5.677824901795248e-06,2.054471015930176,1.0,0.1500000059604644,0.0,98.8808364868164,95.0,6426.92333984375,-0.0,1517.68310546875,1.0,283.1530456542969,289.28924560546875,290.0791015625,290.5631408691406,293.1499938964844,293.1499938964844,283.1499938964844,17967.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3099513053894043,1.0,0.0,0.0,0.2478922754526138,0.5006582140922546,5.150828652489281e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2066.030029296875,0.0,20.46968650817871,1895.4371337890625,0.0,132.145751953125,0.2411641627550125,1.0,0.0,3.0,1.0,0.0
12127260,297.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8777770996094,0.9990000128746032,0.6152390837669373,0.402149498462677,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8769836425781,0.867490828037262,0.293719619512558,0.278047114610672,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8772888183594,0.9108508229255676,0.3384139537811279,0.2366477251052856,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8760681152344,0.77546626329422,0.2080192863941192,0.1974183022975921,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8765869140625,0.8213632106781006,0.2469759434461593,1.1114656925201416,289.8775939941406,285.42840576171875,292.3099975585937,286.2820129394531,292.3080444335937,297.7243957519531,289.88134765625,1.0,0.4906092584133148,1.0,1.0,0.0,1.0,-2.67210340499878,2.672097682952881,5.746672286477406e-06,2.0667619705200195,1.0,0.1500000059604644,0.0,95.34661102294922,98.0,6509.1513671875,-0.0,1523.9979248046875,1.0,283.1518249511719,289.3499450683594,289.67535400390625,290.2568054199219,293.1499938964844,293.1499938964844,283.1499938964844,17989.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889960348606109,1.0,0.0,0.0,0.2480473667383194,0.5003456473350525,5.154750404301467e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2059.7314453125,0.0,20.4796199798584,1895.4371337890625,0.0,256.7641296386719,0.2412627637386322,1.0,0.0,3.0,1.0,0.0
12127320,297.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8777770996094,0.9990000128746032,0.6152390837669373,0.402149498462677,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8769836425781,0.867490828037262,0.293719619512558,0.278047114610672,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8772888183594,0.9108508229255676,0.3384139537811279,0.2366477251052856,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8760681152344,0.77546626329422,0.2080192863941192,0.1974183022975921,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8765869140625,0.8213632106781006,0.2469759434461593,1.1114656925201416,289.8775939941406,285.42840576171875,292.3099975585937,286.2820129394531,292.3080444335937,297.7243957519531,289.88134765625,1.0,0.4906092584133148,1.0,1.0,0.0,1.0,-2.67210340499878,2.672097682952881,5.746672286477406e-06,2.0667619705200195,1.0,0.1500000059604644,0.0,95.34661102294922,98.0,6509.1513671875,-0.0,1523.9979248046875,1.0,283.1518249511719,289.3499450683594,289.67535400390625,290.2568054199219,293.1499938964844,293.1499938964844,283.1499938964844,17989.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889960348606109,1.0,0.0,0.0,0.2480473667383194,0.5003456473350525,5.154750404301467e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2059.7314453125,0.0,20.4796199798584,1895.4371337890625,0.0,256.7641296386719,0.2412627637386322,1.0,0.0,3.0,1.0,0.0
12127380,298.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.96197509765625,0.9990000128746032,0.631445586681366,0.3899030089378357,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9612121582031,0.8824187517166138,0.2997764945030212,0.2835371792316437,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615173339844,0.9265503287315368,0.3432972729206085,0.239889770746231,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9602355957031,0.7901960611343384,0.2133551836013794,0.2022494524717331,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96075439453125,0.8339924216270447,0.2517484128475189,1.1317906379699707,289.9618530273437,285.36920166015625,292.4033203125,286.3089904785156,292.4013977050781,297.7691345214844,289.9659729003906,1.0,0.4929107129573822,1.0,1.0,0.0,1.0,-2.6981022357940674,2.69809627532959,5.858692929905374e-06,2.08670425415039,1.0,0.1500000059604644,0.0,93.39118957519533,116.0,6592.4599609375,-0.0,1551.423095703125,1.0,283.151123046875,289.4192810058594,289.3394470214844,289.89617919921875,293.1499938964844,293.1499938964844,283.1499938964844,17997.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925322890281677,1.0,0.0,0.0,0.2480983287096023,0.5001592040061951,5.1560395952776625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2059.68896484375,0.0,20.479148864746094,1895.4371337890625,0.0,262.7572937011719,0.2412898242473602,1.0,0.0,3.0,1.0,0.0
12127440,298.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.96197509765625,0.9990000128746032,0.631445586681366,0.3899030089378357,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9612121582031,0.8824187517166138,0.2997764945030212,0.2835371792316437,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615173339844,0.9265503287315368,0.3432972729206085,0.239889770746231,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9602355957031,0.7901960611343384,0.2133551836013794,0.2022494524717331,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96075439453125,0.8339924216270447,0.2517484128475189,1.1317906379699707,289.9618530273437,285.36920166015625,292.4033203125,286.3089904785156,292.4013977050781,297.7691345214844,289.9659729003906,1.0,0.4929107129573822,1.0,1.0,0.0,1.0,-2.6981022357940674,2.69809627532959,5.858692929905374e-06,2.08670425415039,1.0,0.1500000059604644,0.0,93.39118957519533,116.0,6592.4599609375,-0.0,1551.423095703125,1.0,283.151123046875,289.4192810058594,289.3394470214844,289.89617919921875,293.1499938964844,293.1499938964844,283.1499938964844,17997.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925322890281677,1.0,0.0,0.0,0.2480983287096023,0.5001592040061951,5.1560395952776625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2059.68896484375,0.0,20.479148864746094,1895.4371337890625,0.0,262.7572937011719,0.2412898242473602,1.0,0.0,3.0,1.0,0.0
12127500,298.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0087280273437,0.9990000128746032,0.6393613219261169,0.3904301822185516,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0079040527344,0.8851340413093567,0.3029613196849823,0.2864864468574524,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0082397460937,0.9287086129188538,0.3458834886550903,0.2416524440050125,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0068054199219,0.7933096289634705,0.2161668092012405,0.2048568278551101,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.00738525390625,0.8361910581588745,0.2542853355407715,1.1429141759872437,290.0085754394531,285.3580017089844,292.45001220703125,286.32232666015625,292.4480895996094,297.7898254394531,290.0133056640625,1.0,0.4970291554927826,1.0,1.0,0.0,1.0,-2.720877885818481,2.720871925354004,5.957419489277527e-06,2.104034900665283,1.0,0.1500000059604644,0.0,94.3198699951172,116.0,6639.279296875,-0.0,1588.083984375,1.0,283.15087890625,289.4564819335937,289.2389221191406,289.7733764648437,293.1499938964844,293.1499938964844,283.1499938964844,17998.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780854940414428,1.0,0.0,0.0,0.2481080740690231,0.500104546546936,5.156286064789128e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2064.934326171875,0.0,20.47820854187012,1895.4371337890625,0.0,238.7117614746093,0.2412937879562378,1.0,0.0,3.0,1.0,0.0
12127560,298.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610656738281,0.9990000128746032,0.6467258930206299,0.3953067660331726,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0601501464844,0.8846213817596436,0.3062451481819153,0.2895734906196594,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605163574219,0.9269937872886658,0.3485662043094635,0.2435132563114166,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0589904785156,0.7935450077056885,0.2190696001052856,0.2075949013233184,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596008300781,0.8356156945228577,0.2569050192832947,1.1546452045440674,290.0609130859375,285.3468017578125,292.4966735839844,286.3355407714844,292.4947814941406,297.8065490722656,290.0660095214844,1.0,0.5026422142982483,1.0,1.0,0.0,1.0,-2.750061273574829,2.750055313110352,6.085605491534807e-06,2.12646484375,1.0,0.1500000059604644,0.0,96.50981903076172,134.0,6689.73828125,-0.0,1640.557861328125,1.0,283.1506652832031,289.4961853027344,289.1844177246094,289.6976623535156,293.1499938964844,293.1499938964844,283.1499938964844,17999.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592652976512909,1.0,0.0,0.0,0.2481131553649902,0.5000673532485962,5.156414850659985e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2074.1708984375,0.0,20.477333068847656,1895.4371337890625,0.0,208.76011657714844,0.2412952929735183,1.0,0.0,3.0,1.0,0.0
12127620,298.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17694091796875,0.9990000128746032,0.6598312258720398,0.4145056009292602,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1759033203125,0.877092182636261,0.3131006360054016,0.2961102724075317,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.17626953125,0.915869414806366,0.3542129397392273,0.2474985271692276,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1746520996094,0.7881682515144348,0.2251280695199966,0.2134065330028534,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.17529296875,0.8288410902023315,0.2623358070850372,1.1794801950454712,290.1767272949219,285.32440185546875,292.5899963378906,286.3616943359375,292.5881652832031,297.8277587890625,290.1823425292969,1.0,0.517555296421051,1.0,1.0,0.0,1.0,-2.822594404220581,2.8225882053375244,6.410433343262412e-06,2.182358503341675,1.0,0.1500000059604644,0.0,103.7944564819336,152.0,6795.2119140625,-0.0,1784.3046875,1.0,283.1504211425781,289.5838317871094,289.18658447265625,289.6689758300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3222070336341858,1.0,0.0,0.0,0.2481167614459991,0.5000267028808594,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2103.097412109375,0.0,20.47607421875,1895.4371337890625,0.0,151.4371337890625,0.2412954568862915,1.0,0.0,3.0,1.0,0.0
12127680,298.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17694091796875,0.9990000128746032,0.6598312258720398,0.4145056009292602,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1759033203125,0.877092182636261,0.3131006360054016,0.2961102724075317,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.17626953125,0.915869414806366,0.3542129397392273,0.2474985271692276,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1746520996094,0.7881682515144348,0.2251280695199966,0.2134065330028534,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.17529296875,0.8288410902023315,0.2623358070850372,1.1794801950454712,290.1767272949219,285.32440185546875,292.5899963378906,286.3616943359375,292.5881652832031,297.8277587890625,290.1823425292969,1.0,0.517555296421051,1.0,1.0,0.0,1.0,-2.822594404220581,2.8225882053375244,6.410433343262412e-06,2.182358503341675,1.0,0.1500000059604644,0.0,103.7944564819336,152.0,6795.2119140625,-0.0,1784.3046875,1.0,283.1504211425781,289.5838317871094,289.18658447265625,289.6689758300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3222070336341858,1.0,0.0,0.0,0.2481167614459991,0.5000267028808594,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2103.097412109375,0.0,20.47607421875,1895.4371337890625,0.0,151.4371337890625,0.2412954568862915,1.0,0.0,3.0,1.0,0.0
12127740,298.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3031005859375,0.9990000128746032,0.6711079478263855,0.442663699388504,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.30194091796875,0.8646823167800903,0.3203259408473968,0.3030965924263,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30230712890625,0.899960458278656,0.3602166771888733,0.2518071830272674,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3006591796875,0.7782541513442993,0.2314972579479217,0.2196157574653625,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.30126953125,0.8176154494285583,0.2679718434810638,1.2057523727416992,290.3028259277344,285.302001953125,292.6833190917969,286.387451171875,292.6815490722656,297.83544921875,290.3086242675781,1.0,0.5360943078994751,1.0,1.0,0.0,1.0,-2.9090394973754883,2.909032821655273,6.8088788793829735e-06,2.249098777770996,1.0,0.1500000059604644,0.0,114.23629760742188,155.0,6904.19921875,-0.0,1973.42529296875,1.0,283.1502380371094,289.67999267578125,289.2778015136719,289.7486877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29940927028656,1.0,0.0,0.0,0.2481172829866409,0.5000098943710327,5.1565192116243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2141.208740234375,0.0,20.47540664672852,1895.4371337890625,0.0,115.1377410888672,0.2412947863340377,1.0,0.0,3.0,1.0,0.0
12127800,298.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3031005859375,0.9990000128746032,0.6711079478263855,0.442663699388504,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.30194091796875,0.8646823167800903,0.3203259408473968,0.3030965924263,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30230712890625,0.899960458278656,0.3602166771888733,0.2518071830272674,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3006591796875,0.7782541513442993,0.2314972579479217,0.2196157574653625,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.30126953125,0.8176154494285583,0.2679718434810638,1.2057523727416992,290.3028259277344,285.302001953125,292.6833190917969,286.387451171875,292.6815490722656,297.83544921875,290.3086242675781,1.0,0.5360943078994751,1.0,1.0,0.0,1.0,-2.9090394973754883,2.909032821655273,6.8088788793829735e-06,2.249098777770996,1.0,0.1500000059604644,0.0,114.23629760742188,155.0,6904.19921875,-0.0,1973.42529296875,1.0,283.1502380371094,289.67999267578125,289.2778015136719,289.7486877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29940927028656,1.0,0.0,0.0,0.2481172829866409,0.5000098943710327,5.1565192116243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2141.208740234375,0.0,20.47540664672852,1895.4371337890625,0.0,115.1377410888672,0.2412947863340377,1.0,0.0,3.0,1.0,0.0
12127860,298.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281005859375,0.9990000128746032,0.6818983554840088,0.4632556736469269,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4269714355469,0.8584427833557129,0.3278495073318481,0.3103209137916565,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42730712890625,0.8913912177085876,0.3665044903755188,0.2562827169895172,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.42584228515625,0.7738377451896667,0.2381078898906707,0.2260082066059112,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4263916015625,0.811464786529541,0.2737564742565155,1.2324435710906982,290.42779541015625,285.27960205078125,292.77667236328125,286.41278076171875,292.7749328613281,297.8377685546875,290.4330444335937,1.0,0.5516693592071533,1.0,1.0,0.0,1.0,-2.987640380859375,2.987632989883423,7.182393346738536e-06,2.310125827789306,1.0,0.1500000059604644,0.0,122.8590316772461,158.0,7004.24609375,-0.0,2150.123291015625,1.0,283.150146484375,289.7798767089844,289.3965148925781,289.8722839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962460219860077,1.0,0.0,0.0,0.2481171488761901,0.5000033974647522,5.156515658910621e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2182.677978515625,0.0,20.475095748901367,1895.4371337890625,0.0,109.20771026611328,0.241294264793396,1.0,0.0,3.0,1.0,0.0
12127920,298.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281005859375,0.9990000128746032,0.6818983554840088,0.4632556736469269,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4269714355469,0.8584427833557129,0.3278495073318481,0.3103209137916565,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42730712890625,0.8913912177085876,0.3665044903755188,0.2562827169895172,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.42584228515625,0.7738377451896667,0.2381078898906707,0.2260082066059112,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4263916015625,0.811464786529541,0.2737564742565155,1.2324435710906982,290.42779541015625,285.27960205078125,292.77667236328125,286.41278076171875,292.7749328613281,297.8377685546875,290.4330444335937,1.0,0.5516693592071533,1.0,1.0,0.0,1.0,-2.987640380859375,2.987632989883423,7.182393346738536e-06,2.310125827789306,1.0,0.1500000059604644,0.0,122.8590316772461,158.0,7004.24609375,-0.0,2150.123291015625,1.0,283.150146484375,289.7798767089844,289.3965148925781,289.8722839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962460219860077,1.0,0.0,0.0,0.2481171488761901,0.5000033974647522,5.156515658910621e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2182.677978515625,0.0,20.475095748901367,1895.4371337890625,0.0,109.20771026611328,0.241294264793396,1.0,0.0,3.0,1.0,0.0
12127980,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5467529296875,0.9990000128746032,0.6936622858047485,0.4774896800518036,297.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5456848144531,0.8565805554389954,0.3356501758098602,0.3177430033683777,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5459899902344,0.887593686580658,0.3730418980121612,0.2608879804611206,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.54461669921875,0.7733896970748901,0.2449503093957901,0.2325537800788879,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54510498046875,0.8092218041419983,0.2797423899173736,1.2596492767333984,290.54644775390625,285.2572021484375,292.8699951171875,286.4377136230469,292.8683166503906,297.844970703125,290.5513916015625,1.0,0.5653943419456482,1.0,1.0,0.0,1.0,-3.0597872734069824,3.059779644012451,7.533951702498598e-06,2.366114377975464,1.0,0.1500000059604644,0.0,129.73898315429688,161.0,7100.23974609375,-0.0,2314.57861328125,1.0,283.15008544921875,289.8770446777344,289.4815368652344,289.9754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056018352508545,1.0,0.0,0.0,0.2481169700622558,0.500001072883606,5.156511218018522e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2220.931884765625,0.0,20.474964141845703,1895.4371337890625,0.0,125.18267822265624,0.2412939816713333,1.0,0.0,3.0,1.0,0.0
12128040,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5467529296875,0.9990000128746032,0.6936622858047485,0.4774896800518036,297.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5456848144531,0.8565805554389954,0.3356501758098602,0.3177430033683777,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5459899902344,0.887593686580658,0.3730418980121612,0.2608879804611206,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.54461669921875,0.7733896970748901,0.2449503093957901,0.2325537800788879,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54510498046875,0.8092218041419983,0.2797423899173736,1.2596492767333984,290.54644775390625,285.2572021484375,292.8699951171875,286.4377136230469,292.8683166503906,297.844970703125,290.5513916015625,1.0,0.5653943419456482,1.0,1.0,0.0,1.0,-3.0597872734069824,3.059779644012451,7.533951702498598e-06,2.366114377975464,1.0,0.1500000059604644,0.0,129.73898315429688,161.0,7100.23974609375,-0.0,2314.57861328125,1.0,283.15008544921875,289.8770446777344,289.4815368652344,289.9754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056018352508545,1.0,0.0,0.0,0.2481169700622558,0.500001072883606,5.156511218018522e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2220.931884765625,0.0,20.474964141845703,1895.4371337890625,0.0,125.18267822265624,0.2412939816713333,1.0,0.0,3.0,1.0,0.0
12128100,298.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6045837402344,0.9990000128746032,0.6999237537384033,0.4828766286373138,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6035461425781,0.8567594885826111,0.3396539092063904,0.3215329945087433,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60382080078125,0.8869121670722961,0.3764000236988067,0.2632400393486023,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6025085449219,0.7741819620132446,0.2484589219093322,0.2358905971050262,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6029968261719,0.8091597557067871,0.2828307449817657,1.273565649986267,290.6042785644531,285.2460021972656,292.9166564941406,286.45001220703125,292.9149780273437,297.8492126464844,290.6091003417969,1.0,0.5717458128929138,1.0,1.0,0.0,1.0,-3.0943918228149414,3.09438419342041,7.705600182816852e-06,2.392987966537476,1.0,0.1500000059604644,0.0,132.69436645507812,161.0,7147.61376953125,-0.0,2394.189697265625,1.0,283.15008544921875,289.92437744140625,289.5091247558594,290.0122985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123544454574585,1.0,0.0,0.0,0.2481168955564499,0.5000005960464478,5.156509441661683e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2238.60498046875,0.0,20.474931716918945,1895.4371337890625,0.0,135.96359252929688,0.2412938922643661,1.0,0.0,3.0,1.0,0.0
12128160,298.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.66168212890625,0.9990000128746032,0.7064293026924133,0.4873142838478088,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6606750488281,0.8575288653373718,0.343728631734848,0.3253787159919739,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.66094970703125,0.8868741989135742,0.3798181712627411,0.2656259834766388,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.65966796875,0.7755174040794373,0.2520274817943573,0.2392729818820953,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6601257324219,0.8096736073493958,0.2859890162944793,1.2877401113510132,290.6614074707031,285.2348022460937,292.9633483886719,286.46221923828125,292.961669921875,297.8550109863281,290.6661071777344,1.0,0.5778378248214722,1.0,1.0,0.0,1.0,-3.128328561782837,3.1283206939697266,7.87578846939141e-06,2.419332981109619,1.0,0.1500000059604644,0.0,135.38002014160156,164.0,7194.705078125,-0.0,2472.715576171875,1.0,283.1500549316406,289.9710998535156,289.52703857421875,290.03887939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3191866874694824,1.0,0.0,0.0,0.2481168508529663,0.5000002980232239,5.156508553483263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2255.366455078125,0.0,20.474912643432617,1895.4371337890625,0.0,146.72048950195312,0.2412938475608825,1.0,0.0,3.0,1.0,0.0
12128220,298.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.731689453125,0.9990000128746032,0.7148095369338989,0.4917090833187103,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.730712890625,0.8591651916503906,0.3488782346248626,0.3302251994609833,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.73095703125,0.8875647187232971,0.3841378688812256,0.2686315178871155,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7297668457031,0.7778010964393616,0.2565340995788574,0.2435309290885925,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301940917969,0.8109663128852844,0.290000319480896,1.3056806325912476,290.7314147949219,285.2209167480469,293.02117919921875,286.4772033691406,293.01953125,297.8638916015625,290.73602294921875,1.0,0.58510822057724,1.0,1.0,0.0,1.0,-3.1697440147399902,3.169735908508301,8.086002708296292e-06,2.451484203338623,1.0,0.1500000059604644,0.0,138.3963623046875,164.0,7252.7724609375,-0.0,2569.2490234375,1.0,283.1500549316406,290.0282897949219,289.53875732421875,290.0599060058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267650902271271,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2275.14697265625,0.0,20.474899291992188,1895.4371337890625,0.0,158.5200958251953,0.241293802857399,1.0,0.0,3.0,1.0,0.0
12128280,298.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743225097656,0.9990000128746032,0.7201206088066101,0.4938750267028808,297.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7733764648437,0.8604990839958191,0.3520949184894562,0.3332459032535553,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77362060546875,0.8883406519889832,0.3868359923362732,0.270503968000412,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724304199219,0.7795059084892273,0.2593473196029663,0.2461822926998138,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.8120672106742859,0.2925167381763458,1.3169050216674805,290.7740783691406,285.21240234375,293.0566711425781,286.4862976074219,293.0550537109375,297.8701477050781,290.77862548828125,1.0,0.5894465446472168,1.0,1.0,0.0,1.0,-3.194915771484375,3.194907665252685,8.215122761612292e-06,2.4710257053375244,1.0,0.1500000059604644,0.0,140.09849548339844,167.0,7288.28173828125,-0.0,2628.333740234375,1.0,283.1500244140625,290.0631103515625,289.54205322265625,290.0679016113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3306119740009308,1.0,0.0,0.0,0.2481167912483215,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2286.89501953125,0.0,20.47489356994629,1895.4371337890625,0.0,164.4725341796875,0.2412937879562378,1.0,0.0,3.0,1.0,0.0
12128340,298.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8434143066406,0.9990000128746032,0.7290197610855103,0.4967099726200104,297.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8424987792969,0.8631089925765991,0.3574250340461731,0.3382424116134643,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8427124023437,0.8900647163391113,0.3913063406944275,0.2735999524593353,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8415832519531,0.7826821208000183,0.2640058696269989,0.2505640387535095,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.84197998046875,0.8142499327659607,0.2967019379138946,1.335533857345581,290.8431701660156,285.1985168457031,293.114501953125,286.5010070800781,293.1129150390625,297.88134765625,290.8476257324219,1.0,0.5963736772537231,1.0,1.0,0.0,1.0,-3.235723733901977,3.235715389251709,8.426616659562569e-06,2.502704381942749,1.0,0.1500000059604644,0.0,142.6824493408203,167.0,7345.99951171875,-0.0,2724.9560546875,1.0,283.1500244140625,290.1194763183594,289.5445251464844,290.07647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3355040252208709,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2305.70654296875,0.0,20.47488784790039,1895.4371337890625,0.0,172.019775390625,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
12128400,298.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8856201171875,0.9990000128746032,0.7346270084381104,0.4980595707893371,297.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847351074219,0.8649600148200989,0.3607490360736847,0.341356098651886,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88494873046875,0.8913818001747131,0.3940934240818023,0.2755284607410431,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838195800781,0.7848572731018066,0.2669086158275604,0.2532921135425567,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8842163085937,0.815803587436676,0.2993205785751343,1.3471806049346924,290.8853759765625,285.19000244140625,293.1499938964844,286.50994873046875,293.1484375,297.8887634277344,290.8898010253906,1.0,0.6005530953407288,1.0,1.0,0.0,1.0,-3.260695219039917,3.2606868743896484,8.557363798900042e-06,2.522090435028076,1.0,0.1500000059604644,0.0,144.16322326660156,170.0,7381.36083984375,-0.0,2784.62060546875,1.0,283.1500244140625,290.1539001464844,289.5455627441406,290.0804138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3376714289188385,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2317.154296875,0.0,20.47488594055176,1895.4371337890625,0.0,175.35885620117188,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
12128460,298.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.9990000128746032,0.7495153546333313,0.501096785068512,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.8700564503669739,0.3693554103374481,0.3495270609855652,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8950767517089844,0.4012649655342102,0.2805685400962829,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7907031774520874,0.2743654549121856,0.2604140639305115,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.8200079202651978,0.3060480058193207,1.3776501417160034,290.9978942871094,285.1663513183594,293.24853515625,286.5373840332031,293.246826171875,297.9067687988281,291.0023803710937,1.0,0.6113223433494568,1.0,1.0,0.0,1.0,-3.32544207572937,3.325433254241944,8.901151886675507e-06,2.5723915100097656,1.0,0.1500000059604644,0.0,147.9113311767578,173.0,7478.21240234375,-0.0,2942.687255859375,1.0,283.1500244140625,290.2447814941406,289.5525817871094,290.0927429199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406396210193634,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2347.779541015625,0.0,20.474884033203125,1895.4371337890625,0.0,179.9299774169922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12128520,298.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.9990000128746032,0.7495153546333313,0.501096785068512,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.8700564503669739,0.3693554103374481,0.3495270609855652,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8950767517089844,0.4012649655342102,0.2805685400962829,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7907031774520874,0.2743654549121856,0.2604140639305115,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.8200079202651978,0.3060480058193207,1.3776501417160034,290.9978942871094,285.1663513183594,293.24853515625,286.5373840332031,293.246826171875,297.9067687988281,291.0023803710937,1.0,0.6113223433494568,1.0,1.0,0.0,1.0,-3.32544207572937,3.325433254241944,8.901151886675507e-06,2.5723915100097656,1.0,0.1500000059604644,0.0,147.9113311767578,173.0,7478.21240234375,-0.0,2942.687255859375,1.0,283.1500244140625,290.2447814941406,289.5525817871094,290.0927429199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406396210193634,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2347.779541015625,0.0,20.474884033203125,1895.4371337890625,0.0,179.9299774169922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12128580,298.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.9990000128746032,0.7644790410995483,0.5041666030883789,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.8748766183853149,0.3777507841587066,0.3574815094470978,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.89849853515625,0.4082200527191162,0.2854393422603607,297.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.7960901260375977,0.2815234661102295,0.2672438621520996,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.823819100856781,0.3124940097332001,1.4068264961242676,291.11590576171875,285.14031982421875,293.3570556640625,286.5723876953125,293.3551940917969,297.9219665527344,291.1205139160156,1.0,0.621740996837616,1.0,1.0,0.0,1.0,-3.3878626823425293,3.3878536224365234,9.23901916394243e-06,2.620893239974976,1.0,0.1500000059604644,0.0,151.6261444091797,176.0,7582.44580078125,-0.0,3101.024658203125,1.0,283.1499938964844,290.3395690917969,289.573486328125,290.11688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406936824321747,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2380.888427734375,0.0,20.474884033203125,1895.4371337890625,0.0,180.01324462890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12128640,298.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.9990000128746032,0.7644790410995483,0.5041666030883789,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.8748766183853149,0.3777507841587066,0.3574815094470978,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.89849853515625,0.4082200527191162,0.2854393422603607,297.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.7960901260375977,0.2815234661102295,0.2672438621520996,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.823819100856781,0.3124940097332001,1.4068264961242676,291.11590576171875,285.14031982421875,293.3570556640625,286.5723876953125,293.3551940917969,297.9219665527344,291.1205139160156,1.0,0.621740996837616,1.0,1.0,0.0,1.0,-3.3878626823425293,3.3878536224365234,9.23901916394243e-06,2.620893239974976,1.0,0.1500000059604644,0.0,151.6261444091797,176.0,7582.44580078125,-0.0,3101.024658203125,1.0,283.1499938964844,290.3395690917969,289.573486328125,290.11688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406936824321747,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2380.888427734375,0.0,20.474884033203125,1895.4371337890625,0.0,180.01324462890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12128700,298.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.9990000128746032,0.7720262408256531,0.5055896639823914,297.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.8772959113121033,0.3819335103034973,0.3614253997802734,297.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.9002288579940796,0.4116861522197723,0.2878520488739013,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.7987242937088013,0.2850496172904968,0.2705906629562378,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.8256879448890686,0.3156685531139374,1.4211145639419556,291.1771850585937,285.1264343261719,293.4148254394531,286.5924987792969,293.41290283203125,297.9290466308594,291.1818542480469,1.0,0.6268356442451477,1.0,1.0,0.0,1.0,-3.41843056678772,3.418421030044556,9.40671998250764e-06,2.6446261405944824,1.0,0.1500000059604644,0.0,153.44129943847656,176.0,7636.93994140625,-0.0,3180.494873046875,1.0,283.1499938964844,290.3890380859375,289.5902709960937,290.13525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3402778506278991,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2398.670166015625,0.0,20.474884033203125,1895.4371337890625,0.0,179.37286376953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12128760,298.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2402038574219,0.9990000128746032,0.7796439528465271,0.5068726539611816,297.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8797819018363953,0.386130690574646,0.3653733134269714,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395324707031,0.9020339846611024,0.4151693880558014,0.290269672870636,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.8013802766799927,0.2885638475418091,0.2739167511463165,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23876953125,0.8275907039642334,0.318833976984024,1.4353169202804563,291.2400207519531,285.112060546875,293.47479248046875,286.6142883300781,293.4728698730469,297.93603515625,291.2447509765625,1.0,0.6318671703338623,1.0,1.0,0.0,1.0,-3.4487199783325195,3.4487104415893555,9.574320756655652e-06,2.6681199073791504,1.0,0.1500000059604644,0.0,155.21388244628906,179.0,7692.95458984375,-0.0,3260.36328125,1.0,283.1499938964844,290.44000244140625,289.61114501953125,290.1579895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3398998379707336,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2417.289306640625,0.0,20.474884033203125,1895.4371337890625,0.0,178.79074096679688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12128820,298.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704528808594,0.9990000128746032,0.7951536178588867,0.5089527368545532,297.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695983886719,0.8850358128547668,0.3946187496185303,0.3733337521553039,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697814941406,0.9060123562812804,0.422233909368515,0.2951569259166717,297.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3686828613281,0.8068382740020752,0.2956080436706543,0.2805600762367248,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3690185546875,0.8315860033035278,0.3251894116401672,1.463719129562378,291.37030029296875,285.08172607421875,293.60107421875,286.6625061035156,293.5990295410156,297.95025634765625,291.37518310546875,1.0,0.6417877078056335,1.0,1.0,0.0,1.0,-3.5088236331939697,3.5088136196136475,9.91105207504006e-06,2.714657783508301,1.0,0.1500000059604644,0.0,158.62493896484375,182.0,7809.37060546875,-0.0,3422.03662109375,1.0,283.1499938964844,290.5462341308594,289.6626281738281,290.21453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3398928046226501,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2456.837646484375,0.0,20.474884033203125,1895.4371337890625,0.0,178.7799072265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12128880,298.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704528808594,0.9990000128746032,0.7951536178588867,0.5089527368545532,297.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695983886719,0.8850358128547668,0.3946187496185303,0.3733337521553039,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697814941406,0.9060123562812804,0.422233909368515,0.2951569259166717,297.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3686828613281,0.8068382740020752,0.2956080436706543,0.2805600762367248,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3690185546875,0.8315860033035278,0.3251894116401672,1.463719129562378,291.37030029296875,285.08172607421875,293.60107421875,286.6625061035156,293.5990295410156,297.95025634765625,291.37518310546875,1.0,0.6417877078056335,1.0,1.0,0.0,1.0,-3.5088236331939697,3.5088136196136475,9.91105207504006e-06,2.714657783508301,1.0,0.1500000059604644,0.0,158.62493896484375,182.0,7809.37060546875,-0.0,3422.03662109375,1.0,283.1499938964844,290.5462341308594,289.6626281738281,290.21453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3398928046226501,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2456.837646484375,0.0,20.474884033203125,1895.4371337890625,0.0,178.7799072265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
