time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128940,298.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5067443847656,0.9990000128746032,0.8110736012458801,0.5103535056114197,297.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5058898925781,0.8907251954078674,0.403279960155487,0.3814311921596527,297.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5060729980469,0.9106538891792296,0.429471343755722,0.3001464605331421,297.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.50494384765625,0.812406063079834,0.3027313649654388,0.2872512638568878,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5052795410156,0.8359168171882629,0.331635445356369,1.49240243434906,291.506591796875,285.049560546875,293.7351989746094,286.7164001464844,293.7330322265625,297.9652709960937,291.5116271972656,1.0,0.6515974402427673,1.0,1.0,0.0,1.0,-3.5688040256500244,3.568793773651123,1.0252625543216707e-05,2.7610037326812744,1.0,0.1500000059604644,0.0,161.869140625,200.0,7931.5771484375,-0.0,3587.48876953125,1.0,283.1499938964844,290.6578674316406,289.722412109375,290.2810363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3411232233047485,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2499.00732421875,0.0,20.474884033203125,1895.4371337890625,0.0,180.6747436523437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12129000,298.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5067443847656,0.9990000128746032,0.8110736012458801,0.5103535056114197,297.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5058898925781,0.8907251954078674,0.403279960155487,0.3814311921596527,297.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5060729980469,0.9106538891792296,0.429471343755722,0.3001464605331421,297.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.50494384765625,0.812406063079834,0.3027313649654388,0.2872512638568878,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5052795410156,0.8359168171882629,0.331635445356369,1.49240243434906,291.506591796875,285.049560546875,293.7351989746094,286.7164001464844,293.7330322265625,297.9652709960937,291.5116271972656,1.0,0.6515974402427673,1.0,1.0,0.0,1.0,-3.5688040256500244,3.568793773651123,1.0252625543216707e-05,2.7610037326812744,1.0,0.1500000059604644,0.0,161.869140625,200.0,7931.5771484375,-0.0,3587.48876953125,1.0,283.1499938964844,290.6578674316406,289.722412109375,290.2810363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3411232233047485,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2499.00732421875,0.0,20.474884033203125,1895.4371337890625,0.0,180.6747436523437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12129060,298.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.65484619140625,0.9990000128746032,0.8267030715942383,0.5239846110343933,297.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6539306640625,0.889390230178833,0.4122284948825836,0.3899098336696625,297.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.65411376953125,0.9076694250106812,0.4370028674602508,0.3054207265377044,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.65289306640625,0.8117997050285339,0.3100603222846985,0.2942457497119903,297.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6532592773437,0.8342525362968445,0.3382787406444549,1.5225178003311155,291.6546936035156,285.0156555175781,293.8764038085937,286.7753601074219,293.87420654296875,297.97833251953125,291.6602478027344,1.0,0.666576623916626,1.0,1.0,0.0,1.0,-3.646365642547608,3.646354913711548,1.070190319296671e-05,2.82058334350586,1.0,0.1500000059604644,0.0,169.74832153320312,203.0,8067.5703125,-0.0,3832.027099609375,1.0,283.1499938964844,290.776123046875,289.7870178222656,290.353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434824347496032,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2543.9921875,0.0,20.474884033203125,1895.4371337890625,0.0,184.308837890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12129120,298.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.65484619140625,0.9990000128746032,0.8267030715942383,0.5239846110343933,297.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6539306640625,0.889390230178833,0.4122284948825836,0.3899098336696625,297.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.65411376953125,0.9076694250106812,0.4370028674602508,0.3054207265377044,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.65289306640625,0.8117997050285339,0.3100603222846985,0.2942457497119903,297.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6532592773437,0.8342525362968445,0.3382787406444549,1.5225178003311155,291.6546936035156,285.0156555175781,293.8764038085937,286.7753601074219,293.87420654296875,297.97833251953125,291.6602478027344,1.0,0.666576623916626,1.0,1.0,0.0,1.0,-3.646365642547608,3.646354913711548,1.070190319296671e-05,2.82058334350586,1.0,0.1500000059604644,0.0,169.74832153320312,203.0,8067.5703125,-0.0,3832.027099609375,1.0,283.1499938964844,290.776123046875,289.7870178222656,290.353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434824347496032,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2543.9921875,0.0,20.474884033203125,1895.4371337890625,0.0,184.308837890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12129180,298.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.9990000128746032,0.8420503735542297,0.5330097675323486,297.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8092956542969,0.8909147381782532,0.4214532077312469,0.398611307144165,297.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8094787597656,0.9078617095947266,0.4448111057281494,0.3108625710010528,297.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8083190917969,0.8136073350906372,0.3175745010375976,0.3013798296451568,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8086242675781,0.8349987864494324,0.3450804650783539,1.5531842708587646,291.81005859375,284.980224609375,294.0240173339844,286.8387756347656,294.0217590332031,297.9877014160156,291.8154602050781,1.0,0.6794835925102234,1.0,1.0,0.0,1.0,-3.719737529754639,3.7197265625,1.1137747605971526e-05,2.877624034881592,1.0,0.1500000059604644,0.0,176.19168090820312,206.0,8203.4482421875,-0.0,4065.84814453125,1.0,283.1499938964844,290.9027709960937,289.8546142578125,290.4306335449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346717894077301,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2592.183349609375,0.0,20.474884033203125,1895.4371337890625,0.0,189.2969970703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12129240,298.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.9990000128746032,0.8420503735542297,0.5330097675323486,297.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8092956542969,0.8909147381782532,0.4214532077312469,0.398611307144165,297.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8094787597656,0.9078617095947266,0.4448111057281494,0.3108625710010528,297.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8083190917969,0.8136073350906372,0.3175745010375976,0.3013798296451568,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8086242675781,0.8349987864494324,0.3450804650783539,1.5531842708587646,291.81005859375,284.980224609375,294.0240173339844,286.8387756347656,294.0217590332031,297.9877014160156,291.8154602050781,1.0,0.6794835925102234,1.0,1.0,0.0,1.0,-3.719737529754639,3.7197265625,1.1137747605971526e-05,2.877624034881592,1.0,0.1500000059604644,0.0,176.19168090820312,206.0,8203.4482421875,-0.0,4065.84814453125,1.0,283.1499938964844,290.9027709960937,289.8546142578125,290.4306335449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346717894077301,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2592.183349609375,0.0,20.474884033203125,1895.4371337890625,0.0,189.2969970703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12129300,298.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.88848876953125,0.9990000128746032,0.8500062823295593,0.5359861850738525,297.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8876037597656,0.8925862908363342,0.4261655807495117,0.4030325710773468,297.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.88775634765625,0.9089577198028564,0.4488098621368408,0.3136332035064697,297.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8866271972656,0.8152595162391663,0.3214007914066314,0.3049884736537933,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869323730469,0.8361386060714722,0.3485469818115234,1.5686886310577393,291.8883361816406,284.9620056152344,294.1000061035156,286.8719787597656,294.09771728515625,297.9937744140625,291.89373779296875,1.0,0.6855642199516296,1.0,1.0,0.0,1.0,-3.754970550537109,3.754959106445313,1.1349893611622974e-05,2.9049341678619385,1.0,0.1500000059604644,0.0,178.8912811279297,206.0,8272.15625,-0.0,4178.65087890625,1.0,283.1499938964844,290.9675598144531,289.8891296386719,290.47003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348511129617691,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.879150390625,0.0,20.474884033203125,1895.4371337890625,0.0,192.06515502929688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12129360,298.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9675598144531,0.9990000128746032,0.8581769466400146,0.5381743907928467,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9667053222656,0.8947299122810364,0.4309551417827606,0.4075145423412323,297.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9668273925781,0.9105861783027648,0.4528794288635254,0.3164449334144592,297.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9656982421875,0.8172860741615295,0.3252818882465362,0.3086371719837188,297.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.96600341796875,0.8376803398132324,0.3520699441432953,1.5843836069107056,291.9674072265625,284.95001220703125,294.17730712890625,286.90606689453125,294.1750183105469,298.0008850097656,291.9728088378906,1.0,0.6914418935775757,1.0,1.0,0.0,1.0,-3.789658069610596,3.78964638710022,1.156060716311913e-05,2.931786298751831,1.0,0.1500000059604644,0.0,181.3310089111328,224.0,8341.7490234375,-0.0,4290.197265625,1.0,283.1499938964844,291.0331420898437,289.9241638183594,290.5099792480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3503782153129577,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2641.930419921875,0.0,20.474884033203125,1895.4371337890625,0.0,194.9508819580078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12129420,298.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.133544921875,0.9990000128746032,0.8744288086891174,0.5534088015556335,297.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1325988769531,0.8931169509887695,0.4408187568187713,0.4168545007705688,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.9074256420135498,0.4612820148468017,0.3223325312137604,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1315612792969,0.8163718581199646,0.3332661986351013,0.3162547051906585,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13189697265625,0.8357565402984619,0.3593425750732422,1.6173149347305298,292.1333923339844,284.95001220703125,294.3356018066406,286.9765930175781,294.3332824707031,298.0150146484375,292.13916015625,1.0,0.7078989148139954,1.0,1.0,0.0,1.0,-3.8750853538513184,3.875073194503784,1.208706817124039e-05,2.997671127319336,1.0,0.1500000059604644,0.0,190.6086883544922,227.0,8491.3916015625,-0.0,4594.64208984375,1.0,283.1499938964844,291.1675720214844,289.9955749511719,290.59149169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3541890978813171,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2693.456787109375,0.0,20.474884033203125,1895.4371337890625,0.0,200.85533142089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12129480,298.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.133544921875,0.9990000128746032,0.8744288086891174,0.5534088015556335,297.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1325988769531,0.8931169509887695,0.4408187568187713,0.4168545007705688,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.9074256420135498,0.4612820148468017,0.3223325312137604,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1315612792969,0.8163718581199646,0.3332661986351013,0.3162547051906585,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13189697265625,0.8357565402984619,0.3593425750732422,1.6173149347305298,292.1333923339844,284.95001220703125,294.3356018066406,286.9765930175781,294.3332824707031,298.0150146484375,292.13916015625,1.0,0.7078989148139954,1.0,1.0,0.0,1.0,-3.8750853538513184,3.875073194503784,1.208706817124039e-05,2.997671127319336,1.0,0.1500000059604644,0.0,190.6086883544922,227.0,8491.3916015625,-0.0,4594.64208984375,1.0,283.1499938964844,291.1675720214844,289.9955749511719,290.59149169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3541890978813171,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2693.456787109375,0.0,20.474884033203125,1895.4371337890625,0.0,200.85533142089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12129540,298.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3041687011719,0.9990000128746032,0.8907579183578491,0.5626566410064697,297.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.30328369140625,0.8950259685516357,0.4510254561901092,0.4264633655548095,297.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.30340576171875,0.9081071019172668,0.4699950814247131,0.328397125005722,297.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3022766113281,0.818382978439331,0.3414961397647857,0.3240516185760498,297.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3025817871094,0.8368279337882996,0.3668562471866607,1.651086926460266,292.30401611328125,284.95001220703125,294.4981384277344,287.0498046875,294.495849609375,298.027587890625,292.3096008300781,1.0,0.7219012379646301,1.0,1.0,0.0,1.0,-3.9551379680633545,3.955125331878662,1.2592801795108244e-05,3.059980630874634,1.0,0.1500000059604644,0.0,197.8681640625,230.0,8639.2509765625,-0.0,4881.5908203125,1.0,283.1499938964844,291.3080139160156,290.0694274902344,290.6758117675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581162393093109,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.421875,0.0,20.474884033203125,1895.4371337890625,0.0,206.9660797119141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12129600,298.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3041687011719,0.9990000128746032,0.8907579183578491,0.5626566410064697,297.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.30328369140625,0.8950259685516357,0.4510254561901092,0.4264633655548095,297.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.30340576171875,0.9081071019172668,0.4699950814247131,0.328397125005722,297.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3022766113281,0.818382978439331,0.3414961397647857,0.3240516185760498,297.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3025817871094,0.8368279337882996,0.3668562471866607,1.651086926460266,292.30401611328125,284.95001220703125,294.4981384277344,287.0498046875,294.495849609375,298.027587890625,292.3096008300781,1.0,0.7219012379646301,1.0,1.0,0.0,1.0,-3.9551379680633545,3.955125331878662,1.2592801795108244e-05,3.059980630874634,1.0,0.1500000059604644,0.0,197.8681640625,230.0,8639.2509765625,-0.0,4881.5908203125,1.0,283.1499938964844,291.3080139160156,290.0694274902344,290.6758117675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581162393093109,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.421875,0.0,20.474884033203125,1895.4371337890625,0.0,206.9660797119141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12129660,298.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4748840332031,0.9990000128746032,0.9080755710601808,0.5671330690383911,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4740295410156,0.8996304273605347,0.4615776240825653,0.4363233149051666,297.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4741516113281,0.9117531180381776,0.4790125787258148,0.3346207737922668,297.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4730834960937,0.8225854635238647,0.3499806225299835,0.3320145606994629,297.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.47332763671875,0.8402015566825867,0.3746356070041656,1.6856744289398191,292.4747619628906,284.95001220703125,294.66424560546875,287.1250915527344,294.6619567871094,298.0446472167969,292.4802551269531,1.0,0.7347288131713867,1.0,1.0,0.0,1.0,-4.031117916107178,4.031105041503906,1.3081952602078672e-05,3.118979930877685,1.0,0.1500000059604644,0.0,203.4225006103516,248.0,8787.98046875,-0.0,5154.7724609375,1.0,283.1499938964844,291.4503479003906,290.1453857421875,290.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621833622455597,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2802.418212890625,0.0,20.474884033203125,1895.4371337890625,0.0,213.33026123046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12129720,298.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4748840332031,0.9990000128746032,0.9080755710601808,0.5671330690383911,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4740295410156,0.8996304273605347,0.4615776240825653,0.4363233149051666,297.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4741516113281,0.9117531180381776,0.4790125787258148,0.3346207737922668,297.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4730834960937,0.8225854635238647,0.3499806225299835,0.3320145606994629,297.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.47332763671875,0.8402015566825867,0.3746356070041656,1.6856744289398191,292.4747619628906,284.95001220703125,294.66424560546875,287.1250915527344,294.6619567871094,298.0446472167969,292.4802551269531,1.0,0.7347288131713867,1.0,1.0,0.0,1.0,-4.031117916107178,4.031105041503906,1.3081952602078672e-05,3.118979930877685,1.0,0.1500000059604644,0.0,203.4225006103516,248.0,8787.98046875,-0.0,5154.7724609375,1.0,283.1499938964844,291.4503479003906,290.1453857421875,290.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621833622455597,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2802.418212890625,0.0,20.474884033203125,1895.4371337890625,0.0,213.33026123046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12129780,298.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.652099609375,0.9990000128746032,0.9256672859191896,0.5811346173286438,297.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6512451171875,0.8993275165557861,0.4725340604782104,0.4466574788093567,297.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6513366699219,0.9100536108016968,0.4883919656276703,0.341166228055954,297.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6502380371094,0.8227092027664185,0.3587847054004669,0.3403756618499756,297.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6504821777344,0.8394250273704529,0.3827516436576843,1.7222269773483276,292.6519775390625,284.95001220703125,294.83319091796875,287.20184326171875,294.8309020996094,298.0631408691406,292.65777587890625,1.0,0.7519041895866394,1.0,1.0,0.0,1.0,-4.122321605682373,4.122307777404785,1.3679677977052052e-05,3.189258575439453,1.0,0.1500000059604644,0.0,213.12405395507807,266.0,8945.990234375,-0.0,5516.81640625,1.0,283.1499938964844,291.5950012207031,290.22283935546875,290.85113525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663766384124756,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2858.6240234375,0.0,20.474884033203125,1895.4371337890625,0.0,219.9381256103516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12129840,298.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.652099609375,0.9990000128746032,0.9256672859191896,0.5811346173286438,297.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6512451171875,0.8993275165557861,0.4725340604782104,0.4466574788093567,297.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6513366699219,0.9100536108016968,0.4883919656276703,0.341166228055954,297.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6502380371094,0.8227092027664185,0.3587847054004669,0.3403756618499756,297.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6504821777344,0.8394250273704529,0.3827516436576843,1.7222269773483276,292.6519775390625,284.95001220703125,294.83319091796875,287.20184326171875,294.8309020996094,298.0631408691406,292.65777587890625,1.0,0.7519041895866394,1.0,1.0,0.0,1.0,-4.122321605682373,4.122307777404785,1.3679677977052052e-05,3.189258575439453,1.0,0.1500000059604644,0.0,213.12405395507807,266.0,8945.990234375,-0.0,5516.81640625,1.0,283.1499938964844,291.5950012207031,290.22283935546875,290.85113525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663766384124756,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2858.6240234375,0.0,20.474884033203125,1895.4371337890625,0.0,219.9381256103516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12129900,298.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7440490722656,0.9990000128746032,0.9343078136444092,0.5907440781593323,297.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7431640625,0.897954523563385,0.4781907796859741,0.4520292282104492,297.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7432556152344,0.9079033732414246,0.4932426810264587,0.3445779681205749,297.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7421569824219,0.8217599987983704,0.3633265197277069,0.3447261750698089,297.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.742431640625,0.8380089402198792,0.38695028424263,1.741323947906494,292.7439270019531,284.95001220703125,294.91851806640625,287.2406005859375,294.9162292480469,298.0711364746094,292.7497253417969,1.0,0.7615475058555603,1.0,1.0,0.0,1.0,-4.172707557678223,4.172693729400635,1.401592635374982e-05,3.228178262710572,1.0,0.1500000059604644,0.0,219.24415588378903,266.0,9026.7509765625,-0.0,5728.642578125,1.0,283.1499938964844,291.6694030761719,290.2620544433594,290.8961181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685504794120788,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2887.59130859375,0.0,20.474884033203125,1895.4371337890625,0.0,223.38507080078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12129960,298.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8372802734375,0.9990000128746032,0.9428922533988952,0.6013393402099609,297.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8363952636719,0.8961936235427856,0.4839550256729126,0.457515686750412,297.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.83648681640625,0.9053947925567628,0.4981905817985534,0.3480673432350158,297.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8353881835937,0.8204843997955322,0.3679525256156921,0.3491700291633606,297.70172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.83563232421875,0.8362718224525452,0.3912306427955627,1.7608565092086792,292.8371276855469,284.95001220703125,295.0042724609375,287.2795104980469,295.00201416015625,298.07861328125,292.8429870605469,1.0,0.7716556787490845,1.0,1.0,0.0,1.0,-4.225123405456543,4.225109100341797,1.4370047210832126e-05,3.2686643600463867,1.0,0.1500000059604644,0.0,225.918701171875,269.0,9108.03125,-0.0,5956.3291015625,1.0,283.1499938964844,291.7449645996094,290.3015441894531,290.9414367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707818686962127,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2917.0380859375,0.0,20.474884033203125,1895.4371337890625,0.0,226.94012451171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12130020,298.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0217590332031,0.9990000128746032,0.9605539441108704,0.6123299598693848,297.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0209045410156,0.8979963660240173,0.4957403838634491,0.4686099886894226,297.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.02099609375,0.9060174822807312,0.5083104372024536,0.3551141619682312,297.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199584960937,0.8223284482955933,0.3773928880691528,0.3581150770187378,297.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02020263671875,0.8373115658760071,0.399975448846817,1.800167679786682,293.0216369628906,284.95001220703125,295.1767883300781,287.3575439453125,295.174560546875,298.0946044921875,293.0271301269531,1.0,0.7879979014396667,1.0,1.0,0.0,1.0,-4.318338394165039,4.318323612213135,1.501218503108248e-05,3.3410983085632324,1.0,0.1500000059604644,0.0,235.20358276367188,272.0,9264.78125,-0.0,6355.11328125,1.0,283.1499938964844,291.8977966308594,290.3807983398437,291.0328063964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754326701164245,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2976.671875,0.0,20.474884033203125,1895.4371337890625,0.0,234.410385131836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12130080,298.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0217590332031,0.9990000128746032,0.9605539441108704,0.6123299598693848,297.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0209045410156,0.8979963660240173,0.4957403838634491,0.4686099886894226,297.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.02099609375,0.9060174822807312,0.5083104372024536,0.3551141619682312,297.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199584960937,0.8223284482955933,0.3773928880691528,0.3581150770187378,297.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02020263671875,0.8373115658760071,0.399975448846817,1.800167679786682,293.0216369628906,284.95001220703125,295.1767883300781,287.3575439453125,295.174560546875,298.0946044921875,293.0271301269531,1.0,0.7879979014396667,1.0,1.0,0.0,1.0,-4.318338394165039,4.318323612213135,1.501218503108248e-05,3.3410983085632324,1.0,0.1500000059604644,0.0,235.20358276367188,272.0,9264.78125,-0.0,6355.11328125,1.0,283.1499938964844,291.8977966308594,290.3807983398437,291.0328063964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754326701164245,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2976.671875,0.0,20.474884033203125,1895.4371337890625,0.0,234.410385131836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12130140,298.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2030334472656,0.9990000128746032,0.9794326424598694,0.6167445182800293,297.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2022705078125,0.9031898379325868,0.5079262852668762,0.4799743294715881,297.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.20233154296875,0.910289466381073,0.5187771916389465,0.3623253107070923,297.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.20135498046875,0.8269433975219727,0.3871415555477142,0.367244154214859,297.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2015686035156,0.8412498831748962,0.4090443253517151,1.84039318561554,293.20294189453125,284.95001220703125,295.3500061035156,287.4353332519531,295.3478088378906,298.11578369140625,293.2082824707031,1.0,0.8025857210159302,1.0,1.0,0.0,1.0,-4.405481338500977,4.405466079711914,1.5624516890966333e-05,3.408618211746216,1.0,0.1500000059604644,0.0,241.88348388671875,290.0,9420.1123046875,0.0,6727.42724609375,1.0,283.1499938964844,292.0495910644531,290.4596862792969,291.1240539550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803147673606872,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3036.14990234375,0.0,20.474884033203125,1895.4371337890625,0.0,242.35108947753903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12130200,298.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2030334472656,0.9990000128746032,0.9794326424598694,0.6167445182800293,297.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2022705078125,0.9031898379325868,0.5079262852668762,0.4799743294715881,297.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.20233154296875,0.910289466381073,0.5187771916389465,0.3623253107070923,297.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.20135498046875,0.8269433975219727,0.3871415555477142,0.367244154214859,297.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2015686035156,0.8412498831748962,0.4090443253517151,1.84039318561554,293.20294189453125,284.95001220703125,295.3500061035156,287.4353332519531,295.3478088378906,298.11578369140625,293.2082824707031,1.0,0.8025857210159302,1.0,1.0,0.0,1.0,-4.405481338500977,4.405466079711914,1.5624516890966333e-05,3.408618211746216,1.0,0.1500000059604644,0.0,241.88348388671875,290.0,9420.1123046875,0.0,6727.42724609375,1.0,283.1499938964844,292.0495910644531,290.4596862792969,291.1240539550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803147673606872,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3036.14990234375,0.0,20.474884033203125,1895.4371337890625,0.0,242.35108947753903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12130260,298.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3874816894531,0.9990000128746032,0.99887216091156,0.6291219592094421,297.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.38671875,0.9046425223350524,0.5205914378166199,0.4918689131736755,297.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.38677978515625,0.9105576872825624,0.5296679139137268,0.3698906600475311,297.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.38580322265625,0.8284546732902527,0.3972801268100738,0.3768233954906463,297.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.385986328125,0.8420342206954956,0.4185301661491394,1.8828712701797483,293.38739013671875,284.95001220703125,295.5232238769531,287.5123291015625,295.5210876464844,298.1394348144531,293.39288330078125,1.0,0.8210679888725281,1.0,1.0,0.0,1.0,-4.506519794464111,4.506503105163574,1.6348101780749857e-05,3.4864189624786377,1.0,0.1500000059604644,0.0,252.42930603027344,308.0,9581.609375,0.0,7197.97509765625,1.0,283.1499938964844,292.2010192871094,290.537353515625,291.2142028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.385328859090805,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3095.70751953125,0.0,20.474884033203125,1895.4371337890625,0.0,250.6263885498047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12130320,298.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3874816894531,0.9990000128746032,0.99887216091156,0.6291219592094421,297.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.38671875,0.9046425223350524,0.5205914378166199,0.4918689131736755,297.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.38677978515625,0.9105576872825624,0.5296679139137268,0.3698906600475311,297.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.38580322265625,0.8284546732902527,0.3972801268100738,0.3768233954906463,297.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.385986328125,0.8420342206954956,0.4185301661491394,1.8828712701797483,293.38739013671875,284.95001220703125,295.5232238769531,287.5123291015625,295.5210876464844,298.1394348144531,293.39288330078125,1.0,0.8210679888725281,1.0,1.0,0.0,1.0,-4.506519794464111,4.506503105163574,1.6348101780749857e-05,3.4864189624786377,1.0,0.1500000059604644,0.0,252.42930603027344,308.0,9581.609375,0.0,7197.97509765625,1.0,283.1499938964844,292.2010192871094,290.537353515625,291.2142028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.385328859090805,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3095.70751953125,0.0,20.474884033203125,1895.4371337890625,0.0,250.6263885498047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12130380,298.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.57623291015625,0.9990000128746032,1.0,0.6464985013008118,297.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.575439453125,0.9039233922958374,0.533757209777832,0.5043081641197205,297.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.57550048828125,0.9085364937782288,0.5410051345825195,0.3778210580348968,297.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5745544433594,0.8282090425491333,0.407823383808136,0.3868617415428161,297.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5747375488281,0.841032862663269,0.4284332692623138,1.9276047945022583,293.5761108398437,284.95001220703125,295.6957092285156,287.5879821777344,295.6936340332031,298.16131591796875,293.5815734863281,1.0,0.8417587876319885,1.0,1.0,0.0,1.0,-4.617973327636719,4.617956161499023,1.7166366887977347e-05,3.572542667388916,1.0,0.1500000059604644,0.0,265.77496337890625,311.0,9744.345703125,0.0,7753.5771484375,1.0,283.1499938964844,292.3547668457031,290.6134948730469,291.30303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904328346252441,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3156.192626953125,0.0,20.474884033203125,1895.4371337890625,0.0,259.1900634765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12130440,298.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.57623291015625,0.9990000128746032,1.0,0.6464985013008118,297.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.575439453125,0.9039233922958374,0.533757209777832,0.5043081641197205,297.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.57550048828125,0.9085364937782288,0.5410051345825195,0.3778210580348968,297.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5745544433594,0.8282090425491333,0.407823383808136,0.3868617415428161,297.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5747375488281,0.841032862663269,0.4284332692623138,1.9276047945022583,293.5761108398437,284.95001220703125,295.6957092285156,287.5879821777344,295.6936340332031,298.16131591796875,293.5815734863281,1.0,0.8417587876319885,1.0,1.0,0.0,1.0,-4.617973327636719,4.617956161499023,1.7166366887977347e-05,3.572542667388916,1.0,0.1500000059604644,0.0,265.77496337890625,311.0,9744.345703125,0.0,7753.5771484375,1.0,283.1499938964844,292.3547668457031,290.6134948730469,291.30303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904328346252441,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3156.192626953125,0.0,20.474884033203125,1895.4371337890625,0.0,259.1900634765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12130500,298.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6699523925781,0.9990000128746032,1.0,0.6514893770217896,298.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6692199707031,0.9054475426673888,0.5405040979385376,0.5106401443481445,297.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.66925048828125,0.90951406955719,0.5468170642852783,0.3818552494049072,297.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6683654785156,0.8295995593070984,0.4132223129272461,0.3919594883918762,297.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.66851806640625,0.8421077132225037,0.4335132837295532,1.9503519535064693,293.6698608398437,284.95001220703125,295.781494140625,287.6251220703125,295.7794494628906,298.1719665527344,293.6750793457031,1.0,0.8506473302841187,1.0,1.0,0.0,1.0,-4.670057773590088,4.670040130615234,1.75568820850458e-05,3.6131396293640137,1.0,0.1500000059604644,0.0,270.9444580078125,311.0,9822.9765625,0.0,8013.27490234375,1.0,283.1499938964844,292.43212890625,290.65087890625,291.3468933105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930226862430572,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3186.61279296875,0.0,20.474884033203125,1895.4371337890625,0.0,263.5945129394531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12130560,298.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7617492675781,0.9990000128746032,1.0,0.6542168855667114,298.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.76104736328125,0.9081443548202516,0.5473596453666687,0.5170342326164246,297.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7610778808594,0.9116852879524232,0.5527223348617554,0.3859253823757171,297.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7602233886719,0.8318837881088257,0.4187061786651611,0.3970970213413238,297.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7603759765625,0.8441177010536194,0.438681960105896,1.9732978343963623,293.7616882324219,284.95001220703125,295.8667907714844,287.6617126464844,295.8647766113281,298.1837158203125,293.76678466796875,1.0,0.8590065836906433,1.0,1.0,0.0,1.0,-4.719809532165527,4.719791412353516,1.7933269191416912e-05,3.6517181396484375,1.0,0.1500000059604644,0.0,275.12042236328125,314.0,9900.0849609375,0.0,8260.228515625,1.0,283.1499938964844,292.5089416503906,290.687744140625,291.3901672363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956373929977417,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3216.822021484375,0.0,20.474884033203125,1895.4371337890625,0.0,268.0843200683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12130620,298.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9329833984375,0.9990000128746032,1.0,0.655509889125824,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9323425292969,0.915513515472412,0.5606720447540283,0.5293850302696228,297.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.932373046875,0.917999804019928,0.5641886591911316,0.3937808871269226,297.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9315490722656,0.837795615196228,0.4293542206287384,0.4070069789886474,297.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.93170166015625,0.8496057391166687,0.4487516582012176,2.017676591873169,293.9329528808594,284.95001220703125,296.0271911621094,287.7294616699219,296.0252380371094,298.2085266113281,293.9378356933594,1.0,0.8738439679145813,1.0,1.0,0.0,1.0,-4.811162948608398,4.8111443519592285,1.8634600564837456e-05,3.7225067615509033,1.0,0.1500000059604644,0.0,281.4312438964844,314.0,10044.7578125,0.0,8715.1123046875,1.0,283.1499938964844,292.65234375,290.7558288574219,291.4704895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006493091583252,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.320556640625,0.0,20.474884033203125,1895.4371337890625,0.0,276.81939697265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12130680,298.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.94207763671875,0.9990000128746032,1.0,0.6554499864578247,298.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.94146728515625,0.9159900546073914,0.5614008903503418,0.5300590991973877,297.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9414978027344,0.9184163212776184,0.5648163557052612,0.3942093849182129,297.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.940673828125,0.8381686210632324,0.4299371838569641,0.4075474441051483,297.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9408264160156,0.8499594926834106,0.4493044912815094,2.020102500915528,293.9420471191406,284.95001220703125,296.0357360839844,287.7330322265625,296.0338134765625,298.2099609375,293.9469299316406,1.0,0.87461256980896,1.0,1.0,0.0,1.0,-4.815999984741211,4.815981388092041,1.867210812633857e-05,3.7262539863586426,1.0,0.1500000059604644,0.0,281.7184753417969,317.0,10052.4775390625,0.0,8739.2509765625,1.0,283.1499938964844,292.65997314453125,290.7593994140625,291.4747314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009199142456054,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.328125,0.0,20.474884033203125,1895.4371337890625,0.0,277.2960205078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12130740,298.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0824890136719,0.9990000128746032,1.0,0.6533827781677246,298.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0819091796875,0.9241430163383484,0.5728705525398254,0.5406484007835388,297.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0819396972656,0.9255991578102112,0.5746937990188599,0.4009388387203216,297.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0811462402344,0.8444864153862,0.4391120672225952,0.4160350263118744,297.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.081298828125,0.856013298034668,0.4580237865447998,2.058281421661377,294.0824890136719,284.95001220703125,296.1678466796875,287.7875061035156,296.1659545898437,298.23272705078125,294.08721923828125,1.0,0.8863263130187988,1.0,1.0,0.0,1.0,-4.890640735626221,4.890621185302734,1.925553260662128e-05,3.784048318862915,1.0,0.1500000059604644,0.0,285.74383544921875,317.0,10171.5625,0.0,9114.1015625,1.0,283.1499938964844,292.77752685546875,290.81402587890625,291.5394897460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051313102245331,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.679931640625,0.0,20.474884033203125,1895.4371337890625,0.0,284.7845153808594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12130800,298.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1185913085937,0.9990000128746032,1.0,0.6524999141693115,298.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1180725097656,0.9264865517616272,0.5759003162384033,0.543440043926239,297.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1180725097656,0.9276812672615052,0.5773026943206787,0.4027122557163238,297.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1173095703125,0.8462953567504883,0.4415359199047088,0.4182718396186828,297.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.117431640625,0.857763409614563,0.4603336155414581,2.0683693885803223,294.1186218261719,284.95001220703125,296.20184326171875,287.80133056640625,296.1999816894531,298.23883056640625,294.1233215332031,1.0,0.8893130421638489,1.0,1.0,0.0,1.0,-4.909943580627441,4.909924030303955,1.9407854779274203e-05,3.7989892959594727,1.0,0.1500000059604644,0.0,286.66180419921875,320.0,10202.2255859375,0.0,9211.72265625,1.0,283.1499938964844,292.8077697753906,290.8278503417969,291.55596923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406226098537445,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.606689453125,0.0,20.474884033203125,1895.4371337890625,0.0,286.7534484863281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
