time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130860,298.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2915954589844,0.9990000128746032,1.0,0.6466743350028992,298.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2911682128906,0.938775599002838,0.5908604860305786,0.5571997761726379,297.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.2911376953125,0.938691258430481,0.5901817679405212,0.4114495515823364,297.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2904357910156,0.8559091091156006,0.4535064101219177,0.4292947053909302,297.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.2905578613281,0.8671258091926575,0.4717769622802734,2.118238687515259,294.2916564941406,284.95001220703125,296.3644104003906,287.8661499023437,296.36260986328125,298.26922607421875,294.29620361328125,1.0,0.9036105871200562,1.0,1.0,0.0,1.0,-5.003462791442871,5.003442764282227,2.015424252022057e-05,3.8713555335998535,1.0,0.1500000059604644,0.0,290.5884704589844,323.0,10348.9326171875,0.0,9690.298828125,1.0,283.1499938964844,292.9525146484375,290.8926696777344,291.6334228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4115293323993683,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.676513671875,0.0,20.474884033203125,1895.4371337890625,0.0,296.4281005859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12130920,298.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2915954589844,0.9990000128746032,1.0,0.6466743350028992,298.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2911682128906,0.938775599002838,0.5908604860305786,0.5571997761726379,297.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.2911376953125,0.938691258430481,0.5901817679405212,0.4114495515823364,297.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2904357910156,0.8559091091156006,0.4535064101219177,0.4292947053909302,297.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.2905578613281,0.8671258091926575,0.4717769622802734,2.118238687515259,294.2916564941406,284.95001220703125,296.3644104003906,287.8661499023437,296.36260986328125,298.26922607421875,294.29620361328125,1.0,0.9036105871200562,1.0,1.0,0.0,1.0,-5.003462791442871,5.003442764282227,2.015424252022057e-05,3.8713555335998535,1.0,0.1500000059604644,0.0,290.5884704589844,323.0,10348.9326171875,0.0,9690.298828125,1.0,283.1499938964844,292.9525146484375,290.8926696777344,291.6334228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4115293323993683,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.676513671875,0.0,20.474884033203125,1895.4371337890625,0.0,296.4281005859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12130980,298.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4608764648437,0.9990000128746032,1.0,0.6386851072311401,298.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4605407714844,0.9520874619483948,0.6062908172607422,0.571359395980835,298.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4605407714844,0.9507909417152404,0.6034641861915588,0.4204361736774444,297.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4598388671875,0.8668660521507263,0.4658581912517547,0.4406371712684631,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4599609375,0.8778516054153442,0.4836447536945343,2.169816255569458,294.46099853515625,284.95001220703125,296.5226745605469,287.9268798828125,296.5209655761719,298.30047607421875,294.46539306640625,1.0,0.9177967309951782,1.0,1.0,0.0,1.0,-5.097621440887451,5.09760046005249,2.0919873350067064e-05,3.944195032119751,1.0,0.1500000059604644,0.0,293.8700561523437,343.0,10492.1630859375,0.0,10183.14453125,1.0,283.1499938964844,293.0941162109375,290.953369140625,291.7066650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168246388435364,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.40234375,0.0,20.474884033203125,1895.4371337890625,0.0,306.32781982421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12131040,298.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4608764648437,0.9990000128746032,1.0,0.6386851072311401,298.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4605407714844,0.9520874619483948,0.6062908172607422,0.571359395980835,298.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4605407714844,0.9507909417152404,0.6034641861915588,0.4204361736774444,297.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4598388671875,0.8668660521507263,0.4658581912517547,0.4406371712684631,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4599609375,0.8778516054153442,0.4836447536945343,2.169816255569458,294.46099853515625,284.95001220703125,296.5226745605469,287.9268798828125,296.5209655761719,298.30047607421875,294.46539306640625,1.0,0.9177967309951782,1.0,1.0,0.0,1.0,-5.097621440887451,5.09760046005249,2.0919873350067064e-05,3.944195032119751,1.0,0.1500000059604644,0.0,293.8700561523437,343.0,10492.1630859375,0.0,10183.14453125,1.0,283.1499938964844,293.0941162109375,290.953369140625,291.7066650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168246388435364,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.40234375,0.0,20.474884033203125,1895.4371337890625,0.0,306.32781982421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12131100,298.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5452880859375,0.9990000128746032,1.0,0.639448344707489,298.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.54498291015625,0.9560595154762268,0.6142063736915588,0.5786737203598022,298.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5449523925781,0.9541934132575988,0.6102843880653381,0.4250879883766174,297.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5442810058594,0.8703742027282715,0.4722040593624115,0.4465160071849823,297.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5444030761719,0.8811714053153992,0.4897631704807281,2.1966562271118164,294.5454406738281,284.95001220703125,296.6000061035156,287.95556640625,296.59832763671875,298.3165588378906,294.5499267578125,1.0,0.9271520972251892,1.0,1.0,0.0,1.0,-5.152406215667725,5.1523847579956055,2.1370129616116174e-05,3.98613166809082,1.0,0.1500000059604644,0.0,297.859619140625,343.0,10564.8701171875,0.0,10496.1640625,1.0,283.1499938964844,293.163818359375,290.9821472167969,291.7416381835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194847047328949,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.78466796875,0.0,20.474884033203125,1895.4371337890625,0.0,311.3967590332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12131160,298.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6308288574219,0.9990000128746032,1.0,0.6429925560951233,298.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6305236816406,0.958558976650238,0.6222773194313049,0.5861786603927612,298.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6305236816406,0.9561347365379332,0.6172450184822083,0.4298700392246246,297.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6298522949219,0.8726997971534729,0.4786821603775024,0.4525652229785919,297.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.62994384765625,0.8832770586013794,0.4960211813449859,2.2243452072143555,294.6309814453125,284.95001220703125,296.6759948730469,287.9830627441406,296.67437744140625,298.3318176269531,294.6354675292969,1.0,0.9374908208847046,1.0,1.0,0.0,1.0,-5.212183952331543,5.212162017822266,2.1868228941457343e-05,4.032219886779785,1.0,0.1500000059604644,0.0,303.3216247558594,363.0,10637.8994140625,0.0,10854.7021484375,1.0,283.1499938964844,293.2332458496094,291.0096130371094,291.7753295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221397042274475,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.991943359375,0.0,20.474884033203125,1895.4371337890625,0.0,316.52301025390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12131220,298.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7318115234375,0.9990000128746032,1.0,0.6492477655410767,298.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7315368652344,0.9604604840278624,0.6319897770881653,0.5952403545379639,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.73150634765625,0.9573878645896912,0.6256279349327087,0.4356519877910614,297.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7308654785156,0.8745750188827515,0.4864853024482727,0.4598828852176666,297.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.73095703125,0.8848742842674255,0.5035684108734131,2.25789475440979,294.73199462890625,284.95001220703125,296.76397705078125,288.013916015625,296.7624206542969,298.3489685058594,294.7364196777344,1.0,0.9506332874298096,1.0,1.0,0.0,1.0,-5.286928176879883,5.286905765533447,2.2499247279483825e-05,4.089879989624023,1.0,0.1500000059604644,0.0,310.9343566894531,363.0,10722.91015625,0.0,11320.9794921875,1.0,283.1499938964844,293.315185546875,291.04058837890625,291.8135986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4252949357032776,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.988037109375,0.0,20.474884033203125,1895.4371337890625,0.0,322.70513916015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12131280,298.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8013000488281,0.9990000128746032,1.0,0.6546288132667542,298.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.801025390625,0.9612722992897034,0.6388279795646667,0.6016358733177185,298.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8009948730469,0.9577542543411256,0.6315344572067261,0.4397374093532562,298.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8003845214844,0.875442624092102,0.4919848442077636,0.465055763721466,297.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.80047607421875,0.8855422139167786,0.5088922381401062,2.2816381454467773,294.8014831542969,284.95001220703125,296.8236083984375,288.0341491699219,296.8220520019531,298.3603820800781,294.80584716796875,1.0,0.9602394700050354,1.0,1.0,0.0,1.0,-5.340988159179688,5.340965270996094,2.296135608048644e-05,4.131613254547119,1.0,0.1500000059604644,0.0,316.8373107910156,383.0,10780.8046875,0.0,11669.515625,1.0,283.1499938964844,293.37158203125,291.0608825683594,291.8389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274848103523254,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.92041015625,0.0,20.474884033203125,1895.4371337890625,0.0,327.0551147460937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12131340,298.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9008483886719,0.9990000128746032,1.0,0.6634190082550049,298.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.90057373046875,0.9619925022125244,0.6488650441169739,0.6110376715660095,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9005432128906,0.9578351378440856,0.6402087211608887,0.4457483887672424,298.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8999328613281,0.876303493976593,0.5000647306442261,0.4726705253124237,297.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9000244140625,0.8861104846000671,0.5167189240455627,2.316616535186768,294.9010009765625,284.95001220703125,296.9078674316406,288.061767578125,296.9064025878906,298.37646484375,294.9053039550781,1.0,0.9746450185775756,1.0,1.0,0.0,1.0,-5.421578884124756,5.421555042266846,2.365906220802572e-05,4.193848609924316,1.0,0.1500000059604644,0.0,326.0465393066406,383.0,10863.0537109375,0.0,12205.3974609375,1.0,283.1499938964844,293.4524230957031,291.088623046875,291.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306725263595581,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.228759765625,0.0,20.474884033203125,1895.4371337890625,0.0,333.4769897460937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12131400,298.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9688720703125,0.9990000128746032,1.0,0.6699649095535278,298.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9685974121094,0.9623005986213684,0.6559075117111206,0.6176409125328064,298.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.96856689453125,0.9577043056488036,0.6462977528572083,0.449972927570343,298.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.9679870605469,0.8767330646514893,0.5057395696640015,0.4780251383781433,297.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.96807861328125,0.8863376379013062,0.5222188830375671,2.341227531433105,294.9690246582031,284.95001220703125,296.9648132324219,288.07965087890625,296.9634094238281,298.38739013671875,294.9732360839844,1.0,0.9848828911781312,1.0,1.0,0.0,1.0,-5.47866678237915,5.47864294052124,2.415964991087094e-05,4.237942218780518,1.0,0.1500000059604644,0.0,332.7784729003906,403.0,10918.78515625,0.0,12596.15625,1.0,283.1499938964844,293.5077209472656,291.10675048828125,291.897216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329035580158233,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.571533203125,0.0,20.474884033203125,1895.4371337890625,0.0,338.0367431640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12131460,298.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0616149902344,0.9990000128746032,1.0,0.6791415214538574,298.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.06134033203125,0.962727427482605,0.665790319442749,0.626909613609314,298.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0613098144531,0.9575327038764954,0.6548455357551575,0.4559055268764496,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0607604980469,0.8773320317268372,0.5137113332748413,0.4855495691299438,298.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0608215332031,0.8866615295410156,0.5299491882324219,2.375830888748169,295.061767578125,284.95001220703125,297.0415954589844,288.10272216796875,297.0402526855469,298.4022827148437,295.0658569335937,1.0,0.9993851184844972,1.0,1.0,0.0,1.0,-5.558969974517822,5.558945178985596,2.4873181246221066e-05,4.300084114074707,1.0,0.1500000059604644,0.0,342.3636474609375,403.0,10994.1689453125,0.0,13159.7333984375,1.0,283.1499938964844,293.5830993652344,291.1300964355469,291.9275207519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360128343105316,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.536376953125,0.0,20.474884033203125,1895.4371337890625,0.0,344.4836730957031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12131520,298.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.12652587890625,0.9990000128746032,1.0,0.6612698435783386,298.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1263732910156,0.974620521068573,0.6733042001724243,0.6336817741394043,298.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1263427734375,0.9693706035614014,0.6613238453865051,0.4601987898349762,298.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1259155273437,0.8887082934379578,0.5197427868843079,0.4909672141075134,298.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1259765625,0.8980160355567932,0.535797119140625,2.400698661804199,295.1266784667969,284.95001220703125,297.0989074707031,288.1190490722656,297.0976257324219,298.4111633300781,295.1297302246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.587528705596924,5.587503433227539,2.513865183573216e-05,4.324299335479736,1.0,0.1500000059604644,0.0,337.5639343261719,410.0,11039.1044921875,0.0,13284.6025390625,1.0,283.1499938964844,293.63970947265625,291.14666748046875,291.94940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384238421916961,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.159423828125,0.0,20.474884033203125,1895.4371337890625,0.0,349.5588684082031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12131580,298.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1991882324219,0.9990000128746032,1.0,0.6293937563896179,298.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1991271972656,0.9923245310783386,0.6831218600273132,0.6423230767250061,298.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1990966796875,0.9873926639556884,0.6697706580162048,0.4656455516815185,298.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1986999511719,0.9084146022796632,0.5276093482971191,0.4978221952915191,298.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1987609863281,0.918569803237915,0.5434448719024658,2.432182550430298,295.1994323730469,284.95001220703125,297.17138671875,288.1384582519531,297.1701354980469,298.427490234375,295.2023010253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.612330913543701,5.612305641174316,2.5363306122017093e-05,4.343719482421875,1.0,0.1500000059604644,0.0,327.2018127441406,410.0,11093.671875,0.0,13334.658203125,1.0,283.1499938964844,293.708251953125,291.1661376953125,291.9755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415648281574249,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.161376953125,0.0,20.474884033203125,1895.4371337890625,0.0,356.273193359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12131640,298.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2522277832031,0.9990000128746032,1.0,0.6092364192008972,298.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2522277832031,0.9990000128746032,0.6907876133918762,0.6415553092956543,298.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2522277832031,0.9980267882347108,0.6762896776199341,0.4699031412601471,298.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2518310546875,0.9234833717346193,0.5336852669715881,0.5031946301460266,298.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2518920898437,0.933935284614563,0.5493777990341187,2.4569647312164307,295.2525329589844,284.95001220703125,297.2251892089844,288.15185546875,297.2239990234375,298.44244384765625,295.2551574707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.627012252807617,5.626986980438232,2.5498382456135005e-05,4.35558557510376,1.0,0.1500000059604644,0.0,320.9247741699219,410.0,11135.9541015625,0.0,13366.8388671875,1.0,283.1499938964844,293.7568054199219,291.1794128417969,291.9937438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443951666355133,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.546142578125,0.0,20.474884033203125,1895.4371337890625,0.0,361.4551086425781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12131700,298.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.3083801269531,0.9990000128746032,1.0,0.5972152948379517,298.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3083801269531,0.9990000128746032,0.7000622153282166,0.6288964748382568,298.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3083801269531,0.9990000128746032,0.6840206384658813,0.4645007848739624,298.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.3080444335937,0.9352418184280396,0.5406942963600159,0.5095729231834412,298.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.30810546875,0.9453991651535034,0.556250810623169,2.486544370651245,295.30865478515625,284.95001220703125,297.2851867675781,288.1656188964844,297.28399658203125,298.4618835449219,295.31109619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.63576602935791,5.635740756988525,2.557860170782078e-05,4.362548828125,1.0,0.1500000059604644,0.0,317.2867736816406,410.0,11181.22265625,0.0,13380.9052734375,1.0,283.1499938964844,293.8088073730469,291.19256591796875,292.0122375488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446614146232605,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.154296875,0.0,20.474884033203125,1895.4371337890625,0.0,367.3189086914063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12131760,298.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.3615417480469,0.9990000128746032,1.0,0.5865655541419983,298.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3615417480469,0.9990000128746032,0.7097490429878235,0.6176818013191223,298.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3615417480469,0.9990000128746032,0.6922229528427124,0.4562176764011383,298.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.3612670898437,0.9461950659751892,0.5477468371391296,0.5160011053085327,298.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.361328125,0.9558566808700562,0.5631899833679199,2.516473293304444,295.3618469238281,284.95001220703125,297.34295654296875,288.17755126953125,297.3417663574219,298.4814453125,295.3641662597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.643256664276123,5.64323091506958,2.5646662834333256e-05,4.368352890014648,1.0,0.1500000059604644,0.0,314.1009216308594,410.0,11225.6201171875,0.0,13395.638671875,1.0,283.1499938964844,293.8576965332031,291.2037048339844,292.02838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491808414459228,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.466064453125,0.0,20.474884033203125,1895.4371337890625,0.0,373.0569763183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12131820,299.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.461669921875,0.9990000128746032,1.0,0.5648709535598755,298.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.461669921875,0.9990000128746032,0.7299813628196716,0.5948363542556763,298.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.461669921875,0.9990000128746032,0.7095770835876465,0.4393440783023834,298.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4615173339844,0.9674087166786194,0.5619843602180481,0.5289771556854248,298.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4615478515625,0.9757344126701356,0.5772552490234375,2.577154874801636,295.4620056152344,284.95001220703125,297.4514465332031,288.1957092285156,297.450439453125,298.5205078125,295.4641418457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.658053874969482,5.65802812576294,2.5781368094612844e-05,4.379814147949219,1.0,0.1500000059604644,0.0,307.7865600585937,410.0,11310.4052734375,0.0,13424.564453125,1.0,283.1499938964844,293.94873046875,291.2204284667969,292.05450439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541109204292297,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.13818359375,0.0,20.474884033203125,1895.4371337890625,0.0,384.3209838867188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12131880,299.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.461669921875,0.9990000128746032,1.0,0.5648709535598755,298.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.461669921875,0.9990000128746032,0.7299813628196716,0.5948363542556763,298.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.461669921875,0.9990000128746032,0.7095770835876465,0.4393440783023834,298.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4615173339844,0.9674087166786194,0.5619843602180481,0.5289771556854248,298.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4615478515625,0.9757344126701356,0.5772552490234375,2.577154874801636,295.4620056152344,284.95001220703125,297.4514465332031,288.1957092285156,297.450439453125,298.5205078125,295.4641418457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.658053874969482,5.65802812576294,2.5781368094612844e-05,4.379814147949219,1.0,0.1500000059604644,0.0,307.7865600585937,410.0,11310.4052734375,0.0,13424.564453125,1.0,283.1499938964844,293.94873046875,291.2204284667969,292.05450439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541109204292297,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.13818359375,0.0,20.474884033203125,1895.4371337890625,0.0,384.3209838867188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12131940,299.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5102844238281,0.9990000128746032,1.0,0.5533826947212219,298.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5102844238281,0.9990000128746032,0.7408745288848877,0.5827385783195496,298.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5102844238281,0.9990000128746032,0.718981921672821,0.4304087460041046,298.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.5101623535156,0.9777249097824096,0.5694557428359985,0.5357902646064758,298.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5102233886719,0.9852705597877502,0.5846655964851379,2.6091501712799072,295.5106201171875,284.95001220703125,297.5039978027344,288.2019958496094,297.5029602050781,298.5406799316406,295.5126342773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.665637493133545,5.665611743927002,2.5850544261629693e-05,4.385688304901123,1.0,0.1500000059604644,0.0,304.5382385253906,410.0,11351.52734375,0.0,13439.349609375,1.0,283.1499938964844,293.9927978515625,291.2260437011719,292.0647277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565741717815399,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.15087890625,0.0,20.474884033203125,1895.4371337890625,0.0,390.0718383789063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12132000,299.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5533142089844,0.9990000128746032,1.0,0.5426583886146545,298.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5533142089844,0.9990000128746032,0.7510979175567627,0.5714454054832458,298.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5533142089844,0.9990000128746032,0.7278203368186951,0.4220676124095917,298.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.55322265625,0.986663281917572,0.5763871669769287,0.542113184928894,298.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.5532531738281,0.9934777617454528,0.591555655002594,2.63891339302063,295.5536499023437,284.95001220703125,297.54998779296875,288.2057800292969,297.549072265625,298.55908203125,295.5556030273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.672563552856445,5.672537326812744,2.5913799618138e-05,4.391053199768066,1.0,0.1500000059604644,0.0,301.5657958984375,410.0,11386.0888671875,0.0,13452.779296875,1.0,283.1499938964844,294.03173828125,290.6157531738281,291.53570556640625,293.1499938964844,293.1499938964844,283.1499938964844,17991.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2480598837137222,0.4999920725822449,0.13991080224514,4.498724460601807,2.569163084030152,1.9295612573623653,0.0,0.0,-0.0,3473.314208984375,0.0,20.47999382019043,1870.2894287109373,0.0,4300.0,0.2413270622491836,1.0,0.0,2.0,1.0,0.0
12132060,299.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6459350585937,0.9990000128746032,1.0,0.5687724947929382,298.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.6459350585937,0.9990000128746032,0.7724574208259583,0.5989448428153992,298.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.6459350585937,0.9990000128746032,0.7462143301963806,0.4423786103725433,298.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.6451416015625,0.980542778968811,0.5908092856407166,0.5559979677200317,298.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6453857421875,0.9876137971878052,0.6060283780097961,2.704728126525879,295.6463317871094,284.95001220703125,297.6420593261719,288.2116394042969,297.64117431640625,298.6134948730469,295.6471862792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.626683235168457,5.626657485961914,2.5591551093384624e-05,4.377195835113525,1.0,0.1500000059604644,0.0,308.8482666015625,410.0,11463.9541015625,0.0,13786.857421875,1.0,283.1499938964844,294.1072082519531,289.6652526855469,290.6014099121094,293.1499938964844,293.1499938964844,283.1499938964844,18002.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481368333101272,0.4999938905239105,0.2481366395950317,4.509648323059082,2.437344551086426,2.072303533554077,0.0,0.0,-0.0,2468.48828125,0.0,20.472633361816406,1866.005615234375,0.0,4300.0,0.241281658411026,1.0,0.0,2.0,1.0,0.0
12132120,299.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6459350585937,0.9990000128746032,1.0,0.5687724947929382,298.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.6459350585937,0.9990000128746032,0.7724574208259583,0.5989448428153992,298.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.6459350585937,0.9990000128746032,0.7462143301963806,0.4423786103725433,298.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.6451416015625,0.980542778968811,0.5908092856407166,0.5559979677200317,298.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6453857421875,0.9876137971878052,0.6060283780097961,2.704728126525879,295.6463317871094,284.95001220703125,297.6420593261719,288.2116394042969,297.64117431640625,298.6134948730469,295.6471862792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.626683235168457,5.626657485961914,2.5591551093384624e-05,4.377195835113525,1.0,0.1500000059604644,0.0,308.8482666015625,410.0,11463.9541015625,0.0,13786.857421875,1.0,283.1499938964844,294.1072082519531,289.6652526855469,290.6014099121094,293.1499938964844,293.1499938964844,283.1499938964844,18002.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481368333101272,0.4999938905239105,0.2481366395950317,4.509648323059082,2.437344551086426,2.072303533554077,0.0,0.0,-0.0,2468.48828125,0.0,20.472633361816406,1866.005615234375,0.0,4300.0,0.241281658411026,1.0,0.0,2.0,1.0,0.0
12132180,299.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7142028808594,0.9990000128746032,1.0,0.5318963527679443,298.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7142028808594,0.9990000128746032,0.7939801216125488,0.560112476348877,298.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7142028808594,0.9990000128746032,0.7646470069885254,0.4136971533298492,298.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7142028808594,0.9990000128746032,0.6057199835777283,0.560112476348877,298.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7142028808594,0.9990000128746032,0.6214494705200195,2.6569323539733887,295.7145690917969,284.95001220703125,297.73162841796875,288.21734619140625,297.7307434082031,298.63299560546875,295.7162475585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679250240325928,5.679224014282227,2.597747879917733e-05,4.396805286407471,1.0,0.1500000059604644,0.0,298.688232421875,410.0,11527.990234375,0.0,13465.76953125,1.0,283.1499938964844,294.1774597167969,289.3803405761719,290.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,18001.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481241524219513,0.4999886751174927,0.2481241375207901,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2368.10498046875,0.0,20.47040748596192,1866.0032958984373,0.0,4300.0,0.241271436214447,1.0,0.0,2.0,1.0,0.0
12132240,299.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7142028808594,0.9990000128746032,1.0,0.5318963527679443,298.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7142028808594,0.9990000128746032,0.7939801216125488,0.560112476348877,298.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7142028808594,0.9990000128746032,0.7646470069885254,0.4136971533298492,298.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7142028808594,0.9990000128746032,0.6057199835777283,0.560112476348877,298.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7142028808594,0.9990000128746032,0.6214494705200195,2.6569323539733887,295.7145690917969,284.95001220703125,297.73162841796875,288.21734619140625,297.7307434082031,298.63299560546875,295.7162475585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679250240325928,5.679224014282227,2.597747879917733e-05,4.396805286407471,1.0,0.1500000059604644,0.0,298.688232421875,410.0,11527.990234375,0.0,13465.76953125,1.0,283.1499938964844,294.1774597167969,289.3803405761719,290.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,18001.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481241524219513,0.4999886751174927,0.2481241375207901,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2368.10498046875,0.0,20.47040748596192,1866.0032958984373,0.0,4300.0,0.241271436214447,1.0,0.0,2.0,1.0,0.0
12132300,299.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7522888183594,0.9990000128746032,1.0,0.53189617395401,298.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7522888183594,0.9990000128746032,0.8047317862510681,0.5601122975349426,298.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7522888183594,0.9990000128746032,0.7738237380981445,0.4136970341205597,298.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7522888183594,0.9990000128746032,0.6133372187614441,0.5601122975349426,298.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7522888183594,0.9990000128746032,0.6293032169342041,2.656931638717652,295.7525939941406,284.95001220703125,297.77545166015625,288.2201538085937,297.77459716796875,298.64947509765625,295.7542419433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679272174835205,2.597693674033508e-05,4.396621227264404,1.0,0.1500000059604644,0.0,298.670166015625,410.0,11561.4541015625,0.0,13465.7646484375,1.0,283.1499938964844,294.2117614746094,289.311767578125,290.0966186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481211274862289,0.4999903440475464,0.2481211274862289,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2345.327392578125,0.0,20.470016479492188,1866.0032958984373,0.0,4300.0,0.2412692308425903,1.0,0.0,2.0,1.0,0.0
12132360,299.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.789794921875,0.9990000128746032,1.0,0.53189617395401,298.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.789794921875,0.9990000128746032,0.8155442476272583,0.5601122975349426,298.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.789794921875,0.9990000128746032,0.7830447554588318,0.4136970043182373,298.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.789794921875,0.9990000128746032,0.6211158037185669,0.5601122975349426,298.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.789794921875,0.9990000128746032,0.6373049020767212,2.6569314002990723,295.7901306152344,284.95001220703125,297.8186340332031,288.2229309082031,297.8178100585937,298.6653747558594,295.7917175292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693855932448e-05,4.3966217041015625,1.0,0.1500000059604644,0.0,298.67022705078125,410.0,11594.9072265625,0.0,13465.7646484375,1.0,283.1499938964844,294.2453918457031,289.269287109375,290.0359191894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481192946434021,0.4999924302101135,0.2481192946434021,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2332.0400390625,0.0,20.46982765197754,1866.0032958984373,0.0,4300.0,0.2412679642438888,1.0,0.0,2.0,1.0,0.0
12132420,299.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8631896972656,0.9990000128746032,1.0,0.53189617395401,298.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8631896972656,0.9990000128746032,0.8374167680740356,0.5601122975349426,298.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8631896972656,0.9990000128746032,0.8016926050186157,0.4136970341205597,298.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8631896972656,0.9990000128746032,0.6370899677276611,0.5601122975349426,298.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8631896972656,0.9990000128746032,0.6537021398544312,2.656931638717652,295.8634948730469,284.95001220703125,297.9031677246094,288.2284545898437,297.90234375,298.6965026855469,295.86505126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272174835205,2.597693310235627e-05,4.39661979675293,1.0,0.1500000059604644,0.0,298.6700744628906,410.0,11660.578125,0.0,13465.765625,1.0,283.1499938964844,294.31103515625,289.2281799316406,289.97705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481175363063812,0.4999960362911224,0.2481175363063812,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2321.2626953125,0.0,20.46971702575684,1866.0032958984373,0.0,4300.0,0.2412668466567993,1.0,0.0,2.0,1.0,0.0
12132480,299.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8631896972656,0.9990000128746032,1.0,0.53189617395401,298.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8631896972656,0.9990000128746032,0.8374167680740356,0.5601122975349426,298.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8631896972656,0.9990000128746032,0.8016926050186157,0.4136970341205597,298.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8631896972656,0.9990000128746032,0.6370899677276611,0.5601122975349426,298.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8631896972656,0.9990000128746032,0.6537021398544312,2.656931638717652,295.8634948730469,284.95001220703125,297.9031677246094,288.2284545898437,297.90234375,298.6965026855469,295.86505126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272174835205,2.597693310235627e-05,4.39661979675293,1.0,0.1500000059604644,0.0,298.6700744628906,410.0,11660.578125,0.0,13465.765625,1.0,283.1499938964844,294.31103515625,289.2281799316406,289.97705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481175363063812,0.4999960362911224,0.2481175363063812,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2321.2626953125,0.0,20.46971702575684,1866.0032958984373,0.0,4300.0,0.2412668466567993,1.0,0.0,2.0,1.0,0.0
12132540,299.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9343566894531,0.9990000128746032,1.0,0.5318962931632996,298.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9343566894531,0.9990000128746032,0.8596834540367126,0.5601123571395874,298.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9343566894531,0.9990000128746032,0.8206797242164612,0.4136970937252044,298.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.9343566894531,0.9990000128746032,0.6535641551017761,0.5601123571395874,298.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9343566894531,0.9990000128746032,0.6705850958824158,2.6569318771362305,295.9346618652344,284.95001220703125,297.9851989746094,288.2338562011719,297.9844055175781,298.72723388671875,295.9361877441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6792988777160645,5.6792731285095215,2.597692218841985e-05,4.396616458892822,1.0,0.1500000059604644,0.0,298.6697692871094,410.0,11724.3994140625,0.0,13465.7666015625,1.0,283.1499938964844,294.3746337890625,289.2171630859375,289.9610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481169700622558,0.4999981522560119,0.2481169551610946,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2321.235107421875,0.0,20.469724655151367,1866.0032958984373,0.0,4300.0,0.2412665337324142,1.0,0.0,2.0,1.0,0.0
12132600,299.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9343566894531,0.9990000128746032,1.0,0.5318962931632996,298.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9343566894531,0.9990000128746032,0.8596834540367126,0.5601123571395874,298.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9343566894531,0.9990000128746032,0.8206797242164612,0.4136970937252044,298.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.9343566894531,0.9990000128746032,0.6535641551017761,0.5601123571395874,298.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9343566894531,0.9990000128746032,0.6705850958824158,2.6569318771362305,295.9346618652344,284.95001220703125,297.9851989746094,288.2338562011719,297.9844055175781,298.72723388671875,295.9361877441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6792988777160645,5.6792731285095215,2.597692218841985e-05,4.396616458892822,1.0,0.1500000059604644,0.0,298.6697692871094,410.0,11724.3994140625,0.0,13465.7666015625,1.0,283.1499938964844,294.3746337890625,289.2171630859375,289.9610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481169700622558,0.4999981522560119,0.2481169551610946,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2321.235107421875,0.0,20.469724655151367,1866.0032958984373,0.0,4300.0,0.2412665337324142,1.0,0.0,2.0,1.0,0.0
12132660,299.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0033874511719,0.9990000128746032,1.0,0.5318964123725891,298.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0033874511719,0.9990000128746032,0.8823754191398621,0.5601125359535217,298.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0033874511719,0.9990000128746032,0.840036153793335,0.4136971831321716,298.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0033874511719,0.9990000128746032,0.6704804301261902,0.5601125359535217,298.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0033874511719,0.9990000128746032,0.6879375576972961,2.656932592391968,296.0036926269531,284.95001220703125,298.0647277832031,288.2391967773437,298.06396484375,298.7577209472656,296.0051574707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679300308227539,5.679274082183838,2.597690217953641e-05,4.396610260009766,1.0,0.1500000059604644,0.0,298.669189453125,410.0,11786.29296875,0.0,13465.76953125,1.0,283.1499938964844,294.43634033203125,289.21832275390625,289.9623413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167912483215,0.4999991953372955,0.2481167912483215,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2325.475341796875,0.0,20.469745635986328,1866.0032958984373,0.0,4300.0,0.2412664741277694,1.0,0.0,2.0,1.0,0.0
12132720,299.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0033874511719,0.9990000128746032,1.0,0.5318964123725891,298.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0033874511719,0.9990000128746032,0.8823754191398621,0.5601125359535217,298.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0033874511719,0.9990000128746032,0.840036153793335,0.4136971831321716,298.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0033874511719,0.9990000128746032,0.6704804301261902,0.5601125359535217,298.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0033874511719,0.9990000128746032,0.6879375576972961,2.656932592391968,296.0036926269531,284.95001220703125,298.0647277832031,288.2391967773437,298.06396484375,298.7577209472656,296.0051574707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679300308227539,5.679274082183838,2.597690217953641e-05,4.396610260009766,1.0,0.1500000059604644,0.0,298.669189453125,410.0,11786.29296875,0.0,13465.76953125,1.0,283.1499938964844,294.43634033203125,289.21832275390625,289.9623413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167912483215,0.4999991953372955,0.2481167912483215,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2325.475341796875,0.0,20.469745635986328,1866.0032958984373,0.0,4300.0,0.2412664741277694,1.0,0.0,2.0,1.0,0.0
