time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132780,299.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0702819824219,0.9990000128746032,1.0,0.5318965911865234,298.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.0702819824219,0.9990000128746032,0.9055060744285583,0.560112714767456,298.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0702819824219,0.9990000128746032,0.8597733378410339,0.4136973619461059,298.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0702819824219,0.9990000128746032,0.687799334526062,0.560112714767456,298.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0702819824219,0.9990000128746032,0.7057746052742004,2.656933546066284,296.070556640625,284.95001220703125,298.1418151855469,288.2444763183594,298.1410522460937,298.7880249023437,296.0719909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679302215576172,5.679276466369629,2.597687125671655e-05,4.396600723266602,1.0,0.1500000059604644,0.0,298.6683044433594,410.0,11846.2451171875,0.0,13465.7734375,1.0,283.1499938964844,294.4961242675781,289.2243347167969,289.97052001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999996721744537,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2331.357666015625,0.0,20.46975898742676,1866.0032958984373,0.0,4300.0,0.2412664741277694,1.0,0.0,2.0,1.0,0.0
12132840,299.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0702819824219,0.9990000128746032,1.0,0.5318965911865234,298.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.0702819824219,0.9990000128746032,0.9055060744285583,0.560112714767456,298.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0702819824219,0.9990000128746032,0.8597733378410339,0.4136973619461059,298.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0702819824219,0.9990000128746032,0.687799334526062,0.560112714767456,298.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0702819824219,0.9990000128746032,0.7057746052742004,2.656933546066284,296.070556640625,284.95001220703125,298.1418151855469,288.2444763183594,298.1410522460937,298.7880249023437,296.0719909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679302215576172,5.679276466369629,2.597687125671655e-05,4.396600723266602,1.0,0.1500000059604644,0.0,298.6683044433594,410.0,11846.2451171875,0.0,13465.7734375,1.0,283.1499938964844,294.4961242675781,289.2243347167969,289.97052001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999996721744537,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2331.357666015625,0.0,20.46975898742676,1866.0032958984373,0.0,4300.0,0.2412664741277694,1.0,0.0,2.0,1.0,0.0
12132900,299.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1029052734375,0.9990000128746032,1.0,0.531896710395813,298.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1029052734375,0.9990000128746032,0.917239785194397,0.5601128339767456,298.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1029052734375,0.9990000128746032,0.8697870969772339,0.4136974513530731,298.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1029052734375,0.9990000128746032,0.6966049671173096,0.5601128339767456,298.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1029052734375,0.9990000128746032,0.714857280254364,2.656934261322021,296.1031799316406,284.95001220703125,298.1794128417969,288.2471008300781,298.1786499023437,298.8030700683594,296.10455322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679303646087647,5.679277896881104,2.5976849428843707e-05,4.396594047546387,1.0,0.1500000059604644,0.0,298.667724609375,410.0,11875.4619140625,0.0,13465.775390625,1.0,283.1499938964844,294.5252685546875,289.2281799316406,289.9757995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999997913837433,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2334.55908203125,0.0,20.469762802124023,1866.0032958984373,0.0,4300.0,0.2412664741277694,1.0,0.0,2.0,1.0,0.0
12132960,299.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1350402832031,0.9990000128746032,1.0,0.5318968892097473,298.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1350402832031,0.9990000128746032,0.9290706515312196,0.5601130127906799,298.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1350402832031,0.9990000128746032,0.8798834085464478,0.4136975705623626,298.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1350402832031,0.9990000128746032,0.7054941058158875,0.5601130127906799,298.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1350402832031,0.9990000128746032,0.7240200042724609,2.656934976577759,296.1352844238281,284.95001220703125,298.2164001464844,288.2497253417969,298.2156677246094,298.81805419921875,296.1366577148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679305076599121,5.679279327392578,2.597682578198146e-05,4.396586418151856,1.0,0.1500000059604644,0.0,298.6670227050781,410.0,11904.240234375,0.0,13465.779296875,1.0,283.1499938964844,294.55401611328125,289.2322998046875,289.9814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.499999850988388,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2337.826171875,0.0,20.46976661682129,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12133020,299.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1977233886719,0.9990000128746032,1.0,0.531897246837616,298.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1977233886719,0.9990000128746032,0.9530128240585328,0.5601134300231934,298.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1977233886719,0.9990000128746032,0.9003083109855652,0.4136978685855865,298.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1977233886719,0.9990000128746032,0.7235130071640015,0.5601134300231934,298.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1977233886719,0.9990000128746032,0.7425540089607239,2.6569371223449707,296.1979675292969,284.95001220703125,298.2885131835937,288.2549133300781,298.287841796875,298.8476867675781,296.1993103027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679309368133545,5.679283618927002,2.5976762117352337e-05,4.396567344665527,1.0,0.1500000059604644,0.0,298.6652526855469,410.0,11960.2607421875,0.0,13465.787109375,1.0,283.1499938964844,294.61016845703125,289.24090576171875,289.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999999403953552,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2344.424560546875,0.0,20.469770431518555,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12133080,299.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1977233886719,0.9990000128746032,1.0,0.531897246837616,298.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1977233886719,0.9990000128746032,0.9530128240585328,0.5601134300231934,298.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1977233886719,0.9990000128746032,0.9003083109855652,0.4136978685855865,298.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1977233886719,0.9990000128746032,0.7235130071640015,0.5601134300231934,298.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1977233886719,0.9990000128746032,0.7425540089607239,2.6569371223449707,296.1979675292969,284.95001220703125,298.2885131835937,288.2549133300781,298.287841796875,298.8476867675781,296.1993103027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679309368133545,5.679283618927002,2.5976762117352337e-05,4.396567344665527,1.0,0.1500000059604644,0.0,298.6652526855469,410.0,11960.2607421875,0.0,13465.787109375,1.0,283.1499938964844,294.61016845703125,289.24090576171875,289.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999999403953552,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2344.424560546875,0.0,20.469770431518555,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12133140,299.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2341613769531,0.9990000128746032,1.0,0.5318975448608398,298.8169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2341613769531,0.9990000128746032,0.9675881266593932,0.5601137280464172,298.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2341613769531,0.9990000128746032,0.9127386808395386,0.4136981070041656,298.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2341613769531,0.9990000128746032,0.7345120310783386,0.5601137280464172,298.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2341613769531,0.9990000128746032,0.7538243532180786,2.6569385528564453,296.23443603515625,284.95001220703125,298.33062744140625,288.2580261230469,298.3298645019531,298.86505126953125,296.2357482910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679312705993652,5.679286479949951,2.5976714823627844e-05,4.396552562713623,1.0,0.1500000059604644,0.0,298.6639099121094,410.0,11992.919921875,0.0,13465.79296875,1.0,283.1499938964844,294.6427917480469,289.2462158203125,290.0005187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999999701976776,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2348.365478515625,0.0,20.469772338867188,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12133200,299.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2581787109375,0.9990000128746032,1.0,0.531897783279419,298.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2581787109375,0.9990000128746032,0.9773615598678588,0.5601139664649963,298.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2581787109375,0.9990000128746032,0.9210737943649292,0.4136982858181,298.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2581787109375,0.9990000128746032,0.7418975234031677,0.5601139664649963,298.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2581787109375,0.9990000128746032,0.7613782286643982,2.6569395065307617,296.2584228515625,284.95001220703125,298.35821533203125,288.26007080078125,298.3575134277344,298.8764953613281,296.2597045898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679314613342285,5.679288864135742,2.5976680262829177e-05,4.396541595458984,1.0,0.1500000059604644,0.0,298.6629333496094,410.0,12014.4228515625,0.0,13465.796875,1.0,283.1499938964844,294.66424560546875,289.249755859375,290.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999999701976776,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2350.978515625,0.0,20.469772338867188,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12133260,299.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.316650390625,0.9990000128746032,1.0,0.5318984389305115,298.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.316650390625,0.9990000128746032,1.0,0.5601146817207336,298.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.316650390625,0.9990000128746032,0.9421015977859496,0.4136987924575805,298.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.316650390625,0.9990000128746032,0.7605732679367065,0.5601146817207336,298.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.316650390625,0.9990000128746032,0.7804185152053833,2.656942844390869,296.31689453125,284.95001220703125,298.4254455566406,288.26519775390625,298.4247741699219,298.90447998046875,296.3181457519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793212890625,5.679295539855957,2.597657839942258e-05,4.396510124206543,1.0,0.1500000059604644,0.0,298.6600341796875,410.0,12066.5791015625,0.0,13465.810546875,1.0,283.1499938964844,294.7167053222656,289.25860595703125,290.0174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2357.42822265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12133320,299.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.316650390625,0.9990000128746032,1.0,0.5318984389305115,298.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.316650390625,0.9990000128746032,1.0,0.5601146817207336,298.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.316650390625,0.9990000128746032,0.9421015977859496,0.4136987924575805,298.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.316650390625,0.9990000128746032,0.7605732679367065,0.5601146817207336,298.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.316650390625,0.9990000128746032,0.7804185152053833,2.656942844390869,296.31689453125,284.95001220703125,298.4254455566406,288.26519775390625,298.4247741699219,298.90447998046875,296.3181457519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793212890625,5.679295539855957,2.597657839942258e-05,4.396510124206543,1.0,0.1500000059604644,0.0,298.6600341796875,410.0,12066.5791015625,0.0,13465.810546875,1.0,283.1499938964844,294.7167053222656,289.25860595703125,290.0174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2357.42822265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12133380,299.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3729858398437,0.9990000128746032,1.0,0.5318992137908936,298.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3729858398437,0.9990000128746032,1.0,0.5601155161857605,298.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3729858398437,0.9990000128746032,0.963391900062561,0.4136993885040283,298.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3729858398437,0.9990000128746032,0.7795486450195312,0.5601155161857605,298.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3729858398437,0.9990000128746032,0.799669623374939,2.6569466590881348,296.37322998046875,284.95001220703125,298.490234375,288.270263671875,298.4895935058594,298.9315185546875,296.3744201660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793293952941895,5.679303646087647,2.597645652713254e-05,4.396471977233887,1.0,0.1500000059604644,0.0,298.65655517578125,410.0,12116.8271484375,0.0,13465.826171875,1.0,283.1499938964844,294.7672424316406,289.267333984375,290.0293273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2363.723388671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12133440,299.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3729858398437,0.9990000128746032,1.0,0.5318992137908936,298.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3729858398437,0.9990000128746032,1.0,0.5601155161857605,298.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3729858398437,0.9990000128746032,0.963391900062561,0.4136993885040283,298.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3729858398437,0.9990000128746032,0.7795486450195312,0.5601155161857605,298.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3729858398437,0.9990000128746032,0.799669623374939,2.6569466590881348,296.37322998046875,284.95001220703125,298.490234375,288.270263671875,298.4895935058594,298.9315185546875,296.3744201660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793293952941895,5.679303646087647,2.597645652713254e-05,4.396471977233887,1.0,0.1500000059604644,0.0,298.65655517578125,410.0,12116.8271484375,0.0,13465.826171875,1.0,283.1499938964844,294.7672424316406,289.267333984375,290.0293273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2363.723388671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12133500,299.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4003295898437,0.9990000128746032,1.0,0.531899631023407,298.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4003295898437,0.9990000128746032,1.0,0.5601159334182739,298.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4003295898437,0.9990000128746032,0.974140763282776,0.4136997163295746,298.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4003295898437,0.9990000128746032,0.7891572117805481,0.5601159334182739,298.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4003295898437,0.9990000128746032,0.8093782067298889,2.6569488048553467,296.40057373046875,284.95001220703125,298.521728515625,288.2727966308594,298.5210876464844,298.9446105957031,296.4017333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679334163665772,5.67930793762207,2.597638740553521e-05,4.396450519561768,1.0,0.1500000059604644,0.0,298.65460205078125,410.0,12141.2685546875,0.0,13465.8349609375,1.0,283.1499938964844,294.791748046875,289.27166748046875,290.03515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2366.804443359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12133560,299.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4271545410156,0.9990000128746032,1.0,0.5319001078605652,298.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4271545410156,0.9990000128746032,1.0,0.5601164102554321,298.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4271545410156,0.9990000128746032,0.9849587678909302,0.4137001037597656,298.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4271545410156,0.9990000128746032,0.798847496509552,0.5601164102554321,298.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4271545410156,0.9990000128746032,0.8191425204277039,2.6569511890411377,296.4273681640625,284.95001220703125,298.5526123046875,288.2753295898437,298.5519714355469,298.9574584960937,296.42852783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793389320373535,5.6793131828308105,2.5976314645959064e-05,4.396427631378174,1.0,0.1500000059604644,0.0,298.6524963378906,410.0,12165.216796875,0.0,13465.84375,1.0,283.1499938964844,294.8157958984375,289.27593994140625,290.0409545898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2369.84033203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12133620,299.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4793395996094,0.9990000128746032,1.0,0.5319011211395264,298.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4793395996094,0.9990000128746032,1.0,0.5601174831390381,298.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4793395996094,0.9990000128746032,1.0,0.4137008786201477,298.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4793395996094,0.9990000128746032,0.8184241056442261,0.5601174831390381,298.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4793395996094,0.9990000128746032,0.8388028740882874,2.656956195831299,296.47955322265625,284.95001220703125,298.612548828125,288.2803649902344,298.6119689941406,298.98248291015625,296.48065185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679349422454834,5.679323673248291,2.5976154574891552e-05,4.396378040313721,1.0,0.1500000059604644,0.0,298.6479797363281,410.0,12211.677734375,0.0,13465.8642578125,1.0,283.1499938964844,294.8626403808594,289.28436279296875,290.05230712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2375.798583984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12133680,299.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4793395996094,0.9990000128746032,1.0,0.5319011211395264,298.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4793395996094,0.9990000128746032,1.0,0.5601174831390381,298.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4793395996094,0.9990000128746032,1.0,0.4137008786201477,298.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4793395996094,0.9990000128746032,0.8184241056442261,0.5601174831390381,298.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4793395996094,0.9990000128746032,0.8388028740882874,2.656956195831299,296.47955322265625,284.95001220703125,298.612548828125,288.2803649902344,298.6119689941406,298.98248291015625,296.48065185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679349422454834,5.679323673248291,2.5976154574891552e-05,4.396378040313721,1.0,0.1500000059604644,0.0,298.6479797363281,410.0,12211.677734375,0.0,13465.8642578125,1.0,283.1499938964844,294.8626403808594,289.28436279296875,290.05230712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2375.798583984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12133740,299.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5293884277344,0.9990000128746032,1.0,0.5319021940231323,298.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5293884277344,0.9990000128746032,1.0,0.5601186752319336,298.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5293884277344,0.9990000128746032,1.0,0.4137017130851745,298.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5293884277344,0.9990000128746032,0.8382848501205444,0.5601186752319336,298.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5293884277344,0.9990000128746032,0.8586511015892029,2.656961679458618,296.52960205078125,284.95001220703125,298.6700744628906,288.28533935546875,298.6695251464844,299.0065612792969,296.5306701660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679360866546631,5.67933464050293,2.597598177089821e-05,4.396324634552002,1.0,0.1500000059604644,0.0,298.6430969238281,410.0,12256.2353515625,0.0,13465.88671875,1.0,283.1499938964844,294.9076232910156,289.2926330566406,290.0634155273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2381.578857421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12133800,299.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5293884277344,0.9990000128746032,1.0,0.5319021940231323,298.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5293884277344,0.9990000128746032,1.0,0.5601186752319336,298.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5293884277344,0.9990000128746032,1.0,0.4137017130851745,298.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5293884277344,0.9990000128746032,0.8382848501205444,0.5601186752319336,298.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5293884277344,0.9990000128746032,0.8586511015892029,2.656961679458618,296.52960205078125,284.95001220703125,298.6700744628906,288.28533935546875,298.6695251464844,299.0065612792969,296.5306701660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679360866546631,5.67933464050293,2.597598177089821e-05,4.396324634552002,1.0,0.1500000059604644,0.0,298.6430969238281,410.0,12256.2353515625,0.0,13465.88671875,1.0,283.1499938964844,294.9076232910156,289.2926330566406,290.0634155273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2381.578857421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12133860,299.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.577392578125,0.9990000128746032,1.0,0.5319033861160278,299.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.577392578125,0.9990000128746032,1.0,0.5601198673248291,298.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.577392578125,0.9990000128746032,1.0,0.4137026071548462,298.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.577392578125,0.9990000128746032,0.8584367632865906,0.5601198673248291,298.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.577392578125,0.9990000128746032,0.8786889314651489,2.6569674015045166,296.5775756835937,284.95001220703125,298.7252197265625,288.290283203125,298.7247009277344,299.0297241210937,296.5785827636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679372787475586,5.679347038269043,2.5975801690947264e-05,4.396267890930176,1.0,0.1500000059604644,0.0,298.637939453125,410.0,12298.939453125,0.0,13465.9091796875,1.0,283.1499938964844,294.95074462890625,289.3007202148437,290.07421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2387.177978515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12133920,299.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.577392578125,0.9990000128746032,1.0,0.5319033861160278,299.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.577392578125,0.9990000128746032,1.0,0.5601198673248291,298.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.577392578125,0.9990000128746032,1.0,0.4137026071548462,298.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.577392578125,0.9990000128746032,0.8584367632865906,0.5601198673248291,298.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.577392578125,0.9990000128746032,0.8786889314651489,2.6569674015045166,296.5775756835937,284.95001220703125,298.7252197265625,288.290283203125,298.7247009277344,299.0297241210937,296.5785827636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679372787475586,5.679347038269043,2.5975801690947264e-05,4.396267890930176,1.0,0.1500000059604644,0.0,298.637939453125,410.0,12298.939453125,0.0,13465.9091796875,1.0,283.1499938964844,294.95074462890625,289.3007202148437,290.07421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2387.177978515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12133980,299.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.623291015625,0.9990000128746032,1.0,0.5319045186042786,299.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.623291015625,0.9990000128746032,1.0,0.5601211190223694,298.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.623291015625,0.9990000128746032,1.0,0.4137035310268402,298.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.623291015625,0.9990000128746032,0.878879189491272,0.5601211190223694,298.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.623291015625,0.9990000128746032,0.8989121317863464,2.656973361968994,296.6234741210937,284.95001220703125,298.7779846191406,288.295166015625,298.7774658203125,299.052001953125,296.6244506835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679385185241699,5.679358959197998,2.5975616154028103e-05,4.396210670471191,1.0,0.1500000059604644,0.0,298.6326904296875,410.0,12339.767578125,0.0,13465.9326171875,1.0,283.1499938964844,294.99200439453125,289.3086242675781,290.0847473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2392.59521484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12134040,299.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.623291015625,0.9990000128746032,1.0,0.5319045186042786,299.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.623291015625,0.9990000128746032,1.0,0.5601211190223694,298.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.623291015625,0.9990000128746032,1.0,0.4137035310268402,298.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.623291015625,0.9990000128746032,0.878879189491272,0.5601211190223694,298.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.623291015625,0.9990000128746032,0.8989121317863464,2.656973361968994,296.6234741210937,284.95001220703125,298.7779846191406,288.295166015625,298.7774658203125,299.052001953125,296.6244506835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679385185241699,5.679358959197998,2.5975616154028103e-05,4.396210670471191,1.0,0.1500000059604644,0.0,298.6326904296875,410.0,12339.767578125,0.0,13465.9326171875,1.0,283.1499938964844,294.99200439453125,289.3086242675781,290.0847473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2392.59521484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12134100,299.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6454467773437,0.9990000128746032,1.0,0.5319051146507263,299.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6454467773437,0.9990000128746032,1.0,0.5601217150688171,298.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6454467773437,0.9990000128746032,1.0,0.413703978061676,298.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6454467773437,0.9990000128746032,0.8892068266868591,0.5601217150688171,298.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6454467773437,0.9990000128746032,0.9090900421142578,2.656976222991944,296.6456298828125,284.95001220703125,298.803466796875,288.297607421875,298.8029479980469,299.0628356933594,296.6465759277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679390907287598,5.679365158081055,2.597552338556852e-05,4.396181583404541,1.0,0.1500000059604644,0.0,298.63006591796875,410.0,12359.4501953125,0.0,13465.9453125,1.0,283.1499938964844,295.0119323730469,289.3125,290.0898742675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2395.236328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12134160,299.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.66717529296875,0.9990000128746032,1.0,0.5319057106971741,299.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.66717529296875,0.9990000128746032,1.0,0.5601223111152649,298.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.66717529296875,0.9990000128746032,1.0,0.4137044548988342,298.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.66717529296875,0.9990000128746032,0.8995946645736694,0.5601223111152649,298.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.66717529296875,0.9990000128746032,0.9193045496940612,2.6569790840148926,296.6673583984375,284.95001220703125,298.8283386230469,288.3000183105469,298.8278503417969,299.0735168457031,296.66827392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679371356964111,2.597543061710894e-05,4.396152973175049,1.0,0.1500000059604644,0.0,298.62744140625,410.0,12378.6962890625,0.0,13465.95703125,1.0,283.1499938964844,295.031494140625,289.3163452148437,290.094970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2397.839111328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12134220,299.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7089538574219,0.9990000128746032,1.0,0.5319068431854248,299.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7089538574219,0.9990000128746032,1.0,0.5601235628128052,298.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7089538574219,0.9990000128746032,1.0,0.4137053489685058,298.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7089538574219,0.9990000128746032,0.9205960035324096,0.5601235628128052,298.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7089538574219,0.9990000128746032,0.9398638606071472,2.656984806060791,296.7091369628906,284.95001220703125,298.8763427734375,288.3048095703125,298.8758850097656,299.09423828125,296.71002197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679409027099609,5.679383277893066,2.5975248718168583e-05,4.396096229553223,1.0,0.1500000059604644,0.0,298.62225341796875,410.0,12415.75390625,0.0,13465.9794921875,1.0,283.1499938964844,295.0691833496094,289.3238830566406,290.1048889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2402.897705078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12134280,299.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7089538574219,0.9990000128746032,1.0,0.5319068431854248,299.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7089538574219,0.9990000128746032,1.0,0.5601235628128052,298.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7089538574219,0.9990000128746032,1.0,0.4137053489685058,298.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7089538574219,0.9990000128746032,0.9205960035324096,0.5601235628128052,298.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7089538574219,0.9990000128746032,0.9398638606071472,2.656984806060791,296.7091369628906,284.95001220703125,298.8763427734375,288.3048095703125,298.8758850097656,299.09423828125,296.71002197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679409027099609,5.679383277893066,2.5975248718168583e-05,4.396096229553223,1.0,0.1500000059604644,0.0,298.62225341796875,410.0,12415.75390625,0.0,13465.9794921875,1.0,283.1499938964844,295.0691833496094,289.3238830566406,290.1048889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2402.897705078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12134340,299.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7362365722656,0.9990000128746032,1.0,0.5319076180458069,299.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7362365722656,0.9990000128746032,1.0,0.5601243376731873,298.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7362365722656,0.9990000128746032,1.0,0.4137059450149536,298.6517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7362365722656,0.9990000128746032,0.9350396990776062,0.5601243376731873,298.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7362365722656,0.9990000128746032,0.9539338946342468,2.6569886207580566,296.73638916015625,284.95001220703125,298.9076232910156,288.3080139160156,298.9071655273437,299.10797119140625,296.7372436523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679417133331299,5.679391384124756,2.5975128664867952e-05,4.396059036254883,1.0,0.1500000059604644,0.0,298.61883544921875,410.0,12439.8876953125,0.0,13465.9951171875,1.0,283.1499938964844,295.0937805175781,289.3288879394531,290.1114807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2406.234130859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12134400,299.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7487487792969,0.9990000128746032,1.0,0.5319079756736755,299.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7487487792969,0.9990000128746032,1.0,0.5601246953010559,298.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7487487792969,0.9990000128746032,1.0,0.4137062132358551,298.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7487487792969,0.9990000128746032,0.9418732523918152,0.5601246953010559,298.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7487487792969,0.9990000128746032,0.960577130317688,2.656990528106689,296.7489013671875,284.95001220703125,298.9219665527344,288.3095092773437,298.9215087890625,299.11431884765625,296.749755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794209480285645,5.679394721984863,2.5975072276196443e-05,4.396041393280029,1.0,0.1500000059604644,0.0,298.61724853515625,410.0,12450.9404296875,0.0,13466.001953125,1.0,283.1499938964844,295.1050720214844,289.33123779296875,290.1145324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2407.77685546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12134460,299.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7864685058594,0.9990000128746032,1.0,0.5319090485572815,299.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7864685058594,0.9990000128746032,1.0,0.5601258277893066,298.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7864685058594,0.9990000128746032,1.0,0.4137070477008819,298.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7864685058594,0.9990000128746032,0.9633920788764954,0.5601258277893066,298.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7864685058594,0.9990000128746032,0.9814436435699464,2.6569957733154297,296.78662109375,284.95001220703125,298.9652099609375,288.3141174316406,298.9648132324219,299.1336364746094,296.78741455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490311018192e-05,4.395988464355469,1.0,0.1500000059604644,0.0,298.6124267578125,410.0,12484.2861328125,0.0,13466.0244140625,1.0,283.1499938964844,295.13916015625,289.3383483886719,290.12384033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2412.465087890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12134520,299.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7864685058594,0.9990000128746032,1.0,0.5319090485572815,299.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7864685058594,0.9990000128746032,1.0,0.5601258277893066,298.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7864685058594,0.9990000128746032,1.0,0.4137070477008819,298.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7864685058594,0.9990000128746032,0.9633920788764954,0.5601258277893066,298.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7864685058594,0.9990000128746032,0.9814436435699464,2.6569957733154297,296.78662109375,284.95001220703125,298.9652099609375,288.3141174316406,298.9648132324219,299.1336364746094,296.78741455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490311018192e-05,4.395988464355469,1.0,0.1500000059604644,0.0,298.6124267578125,410.0,12484.2861328125,0.0,13466.0244140625,1.0,283.1499938964844,295.13916015625,289.3383483886719,290.12384033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2412.465087890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12134580,299.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8222045898437,0.9990000128746032,1.0,0.5319101214408875,299.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8222045898437,0.9990000128746032,1.0,0.5601269602775574,298.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8222045898437,0.9990000128746032,1.0,0.4137078523635864,298.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8222045898437,0.9990000128746032,0.9851078987121582,0.5601269602775574,298.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8222045898437,0.9990000128746032,1.0,2.65700101852417,296.8223571777344,284.95001220703125,299.0061340332031,288.3186340332031,299.0057678222656,299.1522827148437,296.8231201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679416656494141,2.59747394011356e-05,4.395937919616699,1.0,0.1500000059604644,0.0,298.6077880859375,410.0,12515.76953125,0.0,13466.044921875,1.0,283.1499938964844,295.1715087890625,289.3452453613281,290.1328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2416.96728515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12134640,299.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8222045898437,0.9990000128746032,1.0,0.5319101214408875,299.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8222045898437,0.9990000128746032,1.0,0.5601269602775574,298.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8222045898437,0.9990000128746032,1.0,0.4137078523635864,298.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8222045898437,0.9990000128746032,0.9851078987121582,0.5601269602775574,298.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8222045898437,0.9990000128746032,1.0,2.65700101852417,296.8223571777344,284.95001220703125,299.0061340332031,288.3186340332031,299.0057678222656,299.1522827148437,296.8231201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679416656494141,2.59747394011356e-05,4.395937919616699,1.0,0.1500000059604644,0.0,298.6077880859375,410.0,12515.76953125,0.0,13466.044921875,1.0,283.1499938964844,295.1715087890625,289.3452453613281,290.1328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2416.96728515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12134700,299.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8393249511719,0.9990000128746032,1.0,0.5319105982780457,299.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8393249511719,0.9990000128746032,1.0,0.5601274967193604,298.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8393249511719,0.9990000128746032,1.0,0.4137082397937774,298.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8393249511719,0.9990000128746032,0.9960272908210754,0.5601274967193604,298.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8393249511719,0.9990000128746032,1.0,2.65700364112854,296.8394775390625,284.95001220703125,299.0257263183594,288.32086181640625,299.0253601074219,299.161376953125,296.8401794433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679448127746582,5.679421901702881,2.597465936560184e-05,4.395913124084473,1.0,0.1500000059604644,0.0,298.60552978515625,410.0,12530.779296875,0.0,13466.0546875,1.0,283.1499938964844,295.1870422363281,289.3486328125,290.13720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2419.149658203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12134760,299.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8559265136719,0.9990000128746032,1.0,0.5319110751152039,299.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8559265136719,0.9990000128746032,1.0,0.5601279735565186,298.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8559265136719,0.9990000128746032,1.0,0.4137086272239685,298.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8559265136719,0.9990000128746032,1.0,0.5601279735565186,298.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8559265136719,0.9990000128746032,1.0,2.657006025314331,296.8560485839844,284.95001220703125,299.0447082519531,288.3230285644531,299.0443420410156,299.1702575683594,296.85675048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679453372955322,5.679427146911621,2.597458296804689e-05,4.395888805389404,1.0,0.1500000059604644,0.0,298.60333251953125,410.0,12545.3701171875,0.0,13466.064453125,1.0,283.1499938964844,295.2020874023437,289.3519592285156,290.1414794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2421.27880859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
