time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134820,299.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8876037597656,0.9990000128746032,1.0,0.5319120287895203,299.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8876037597656,0.9990000128746032,1.0,0.5601289868354797,298.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8876037597656,0.9990000128746032,1.0,0.4137093722820282,298.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8876037597656,0.9990000128746032,1.0,0.5601289868354797,298.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8876037597656,0.9990000128746032,1.0,2.657010793685913,296.88775634765625,284.95001220703125,299.0809631347656,288.3273010253906,299.08062744140625,299.1875305175781,296.8883972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794633865356445,5.679437160491943,2.597443017293699e-05,4.395841598510742,1.0,0.1500000059604644,0.0,298.5990295410156,410.0,12573.1669921875,0.0,13466.083984375,1.0,283.1499938964844,295.2308654785156,289.3583679199219,290.1497802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2425.3876953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12134880,299.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8876037597656,0.9990000128746032,1.0,0.5319120287895203,299.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8876037597656,0.9990000128746032,1.0,0.5601289868354797,298.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8876037597656,0.9990000128746032,1.0,0.4137093722820282,298.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8876037597656,0.9990000128746032,1.0,0.5601289868354797,298.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8876037597656,0.9990000128746032,1.0,2.657010793685913,296.88775634765625,284.95001220703125,299.0809631347656,288.3273010253906,299.08062744140625,299.1875305175781,296.8883972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794633865356445,5.679437160491943,2.597443017293699e-05,4.395841598510742,1.0,0.1500000059604644,0.0,298.5990295410156,410.0,12573.1669921875,0.0,13466.083984375,1.0,283.1499938964844,295.2308654785156,289.3583679199219,290.1497802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2425.3876953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12134940,299.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.91729736328125,0.9990000128746032,1.0,0.5319129824638367,299.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.91729736328125,0.9990000128746032,1.0,0.5601300001144409,298.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.91729736328125,0.9990000128746032,1.0,0.4137100875377655,298.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.91729736328125,0.9990000128746032,1.0,0.5601300001144409,298.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.91729736328125,0.9990000128746032,1.0,2.657015323638916,296.9174194335937,284.95001220703125,299.1148986816406,288.3314208984375,299.11456298828125,299.2040710449219,296.91802978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679472923278809,5.679446697235107,2.5974284653784707e-05,4.395796298980713,1.0,0.1500000059604644,0.0,298.5948791503906,410.0,12599.1708984375,0.0,13466.1025390625,1.0,283.1499938964844,295.2578125,289.3645324707031,290.15771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2429.286376953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12135000,299.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.91729736328125,0.9990000128746032,1.0,0.5319129824638367,299.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.91729736328125,0.9990000128746032,1.0,0.5601300001144409,298.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.91729736328125,0.9990000128746032,1.0,0.4137100875377655,298.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.91729736328125,0.9990000128746032,1.0,0.5601300001144409,298.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.91729736328125,0.9990000128746032,1.0,2.657015323638916,296.9174194335937,284.95001220703125,299.1148986816406,288.3314208984375,299.11456298828125,299.2040710449219,296.91802978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679472923278809,5.679446697235107,2.5974284653784707e-05,4.395796298980713,1.0,0.1500000059604644,0.0,298.5948791503906,410.0,12599.1708984375,0.0,13466.1025390625,1.0,283.1499938964844,295.2578125,289.3645324707031,290.15771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2429.286376953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12135060,299.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9449462890625,0.9990000128746032,1.0,0.5319138765335083,299.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9449462890625,0.9990000128746032,1.0,0.5601308941841125,298.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9449462890625,0.9990000128746032,1.0,0.4137107729911804,298.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.9449462890625,0.9990000128746032,1.0,0.5601308941841125,298.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9449462890625,0.9990000128746032,1.0,2.657019853591919,296.945068359375,284.95001220703125,299.1465148925781,288.3353576660156,299.1462097167969,299.2198791503906,296.9456481933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679456233978272,2.597414459160064e-05,4.395752906799316,1.0,0.1500000059604644,0.0,298.59088134765625,410.0,12623.3623046875,0.0,13466.12109375,1.0,283.1499938964844,295.2829895019531,289.37042236328125,290.1652526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2432.970947265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12135120,299.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9449462890625,0.9990000128746032,1.0,0.5319138765335083,299.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9449462890625,0.9990000128746032,1.0,0.5601308941841125,298.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9449462890625,0.9990000128746032,1.0,0.4137107729911804,298.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.9449462890625,0.9990000128746032,1.0,0.5601308941841125,298.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9449462890625,0.9990000128746032,1.0,2.657019853591919,296.945068359375,284.95001220703125,299.1465148925781,288.3353576660156,299.1462097167969,299.2198791503906,296.9456481933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679456233978272,2.597414459160064e-05,4.395752906799316,1.0,0.1500000059604644,0.0,298.59088134765625,410.0,12623.3623046875,0.0,13466.12109375,1.0,283.1499938964844,295.2829895019531,289.37042236328125,290.1652526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2432.970947265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12135180,299.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9706420898437,0.9990000128746032,1.0,0.5319147109985352,299.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9706420898437,0.9990000128746032,1.0,0.5601317882537842,298.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9706420898437,0.9990000128746032,1.0,0.4137114286422729,298.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9706420898437,0.9990000128746032,1.0,0.5601317882537842,298.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9706420898437,0.9990000128746032,1.0,2.6570241451263428,296.97076416015625,284.95001220703125,299.1758117675781,288.3391418457031,299.175537109375,299.23486328125,296.9712829589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679464817047119,2.597401180537417e-05,4.395711421966553,1.0,0.1500000059604644,0.0,298.5871276855469,410.0,12645.708984375,0.0,13466.1376953125,1.0,283.1499938964844,295.30645751953125,289.37603759765625,290.17242431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2436.447021484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12135240,299.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9706420898437,0.9990000128746032,1.0,0.5319147109985352,299.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9706420898437,0.9990000128746032,1.0,0.5601317882537842,298.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9706420898437,0.9990000128746032,1.0,0.4137114286422729,298.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9706420898437,0.9990000128746032,1.0,0.5601317882537842,298.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9706420898437,0.9990000128746032,1.0,2.6570241451263428,296.97076416015625,284.95001220703125,299.1758117675781,288.3391418457031,299.175537109375,299.23486328125,296.9712829589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679464817047119,2.597401180537417e-05,4.395711421966553,1.0,0.1500000059604644,0.0,298.5871276855469,410.0,12645.708984375,0.0,13466.1376953125,1.0,283.1499938964844,295.30645751953125,289.37603759765625,290.17242431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2436.447021484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12135300,299.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.98272705078125,0.9990000128746032,1.0,0.5319151282310486,299.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.98272705078125,0.9990000128746032,1.0,0.5601322054862976,298.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.98272705078125,0.9990000128746032,1.0,0.4137117564678192,298.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.98272705078125,0.9990000128746032,1.0,0.5601322054862976,298.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.98272705078125,0.9990000128746032,1.0,2.657026052474976,296.9828186035156,284.95001220703125,299.1896057128906,288.3409423828125,299.1893005371094,299.24200439453125,296.9833374023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679494857788086,5.679469108581543,2.597394814074505e-05,4.395691871643066,1.0,0.1500000059604644,0.0,298.5853271484375,410.0,12656.181640625,0.0,13466.1455078125,1.0,283.1499938964844,295.3175048828125,289.3786926269531,290.1758117675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2438.096923828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12135360,299.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.99432373046875,0.9990000128746032,1.0,0.5319154858589172,299.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.99432373046875,0.9990000128746032,1.0,0.560132622718811,298.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.99432373046875,0.9990000128746032,1.0,0.4137120544910431,298.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.99432373046875,0.9990000128746032,1.0,0.560132622718811,298.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.99432373046875,0.9990000128746032,1.0,2.6570279598236084,296.99444580078125,284.95001220703125,299.20281982421875,288.3426818847656,299.2025451660156,299.2489929199219,296.99493408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949914932251,5.679472923278809,2.597388811409473e-05,4.395672798156738,1.0,0.1500000059604644,0.0,298.5836181640625,410.0,12666.2509765625,0.0,13466.1533203125,1.0,283.1499938964844,295.3281555175781,289.3812866210937,290.1791381835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2439.695068359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12135420,299.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0160827636719,0.9990000128746032,1.0,0.5319162011146545,299.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0160827636719,0.9990000128746032,1.0,0.5601333379745483,298.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0160827636719,0.9990000128746032,1.0,0.413712590932846,298.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0160827636719,0.9990000128746032,1.0,0.5601333379745483,298.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0160827636719,0.9990000128746032,1.0,2.657031536102295,297.01617431640625,284.95001220703125,299.2275390625,288.34600830078125,299.227294921875,299.2624206542969,297.0166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506301879883,5.679480075836182,2.597377897473052e-05,4.395638942718506,1.0,0.1500000059604644,0.0,298.5805053710937,410.0,12684.9990234375,0.0,13466.1669921875,1.0,283.1499938964844,295.3481140136719,289.38623046875,290.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2442.718994140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12135480,299.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0160827636719,0.9990000128746032,1.0,0.5319162011146545,299.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0160827636719,0.9990000128746032,1.0,0.5601333379745483,298.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0160827636719,0.9990000128746032,1.0,0.413712590932846,298.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0160827636719,0.9990000128746032,1.0,0.5601333379745483,298.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0160827636719,0.9990000128746032,1.0,2.657031536102295,297.01617431640625,284.95001220703125,299.2275390625,288.34600830078125,299.227294921875,299.2624206542969,297.0166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506301879883,5.679480075836182,2.597377897473052e-05,4.395638942718506,1.0,0.1500000059604644,0.0,298.5805053710937,410.0,12684.9990234375,0.0,13466.1669921875,1.0,283.1499938964844,295.3481140136719,289.38623046875,290.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2442.718994140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12135540,299.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.03125,0.9990000128746032,1.0,0.531916618347168,299.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.03125,0.9990000128746032,1.0,0.5601338148117065,298.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.03125,0.9990000128746032,1.0,0.4137129187583923,298.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.03125,0.9990000128746032,1.0,0.5601338148117065,298.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.03125,0.9990000128746032,1.0,2.657033681869507,297.0313415527344,284.95001220703125,299.24481201171875,288.3483581542969,299.2445678710937,299.2721862792969,297.0317687988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511070251465,5.679484844207764,2.5973708034143783e-05,4.3956170082092285,1.0,0.1500000059604644,0.0,298.5784912109375,410.0,12698.029296875,0.0,13466.1767578125,1.0,283.1499938964844,295.36212158203125,289.3897705078125,290.1899108886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2444.86083984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12135600,299.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0358581542969,0.9990000128746032,1.0,0.5319167375564575,299.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0358581542969,0.9990000128746032,1.0,0.5601339340209961,298.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0358581542969,0.9990000128746032,1.0,0.4137130379676819,298.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0358581542969,0.9990000128746032,1.0,0.5601339340209961,298.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0358581542969,0.9990000128746032,1.0,2.657034397125244,297.0359191894531,284.95001220703125,299.25,288.3490905761719,299.249755859375,299.27520751953125,297.0363464355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.679486274719238,2.5973688025260344e-05,4.395610809326172,1.0,0.1500000059604644,0.0,298.57794189453125,410.0,12701.9560546875,0.0,13466.1787109375,1.0,283.1499938964844,295.3663330078125,289.3908386230469,290.1912841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2445.512451171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12135660,299.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.05438232421875,0.9990000128746032,1.0,0.5319172143936157,299.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.05438232421875,0.9990000128746032,1.0,0.5601344704627991,299.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.05438232421875,0.9990000128746032,1.0,0.4137133955955505,298.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.05438232421875,0.9990000128746032,1.0,0.5601344704627991,298.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.05438232421875,0.9990000128746032,1.0,2.657036781311035,297.0544738769531,284.95001220703125,299.27130126953125,288.3548583984375,299.2710876464844,299.2874450683594,297.05487060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795172691345215,5.67949104309082,2.5973611627705395e-05,4.395586490631104,1.0,0.1500000059604644,0.0,298.57574462890625,410.0,12718.318359375,0.0,13466.1884765625,1.0,283.1499938964844,295.3831787109375,289.3961486816406,290.1974182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2448.4130859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12135720,299.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.05438232421875,0.9990000128746032,1.0,0.5319172143936157,299.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.05438232421875,0.9990000128746032,1.0,0.5601344704627991,299.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.05438232421875,0.9990000128746032,1.0,0.4137133955955505,298.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.05438232421875,0.9990000128746032,1.0,0.5601344704627991,298.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.05438232421875,0.9990000128746032,1.0,2.657036781311035,297.0544738769531,284.95001220703125,299.27130126953125,288.3548583984375,299.2710876464844,299.2874450683594,297.05487060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795172691345215,5.67949104309082,2.5973611627705395e-05,4.395586490631104,1.0,0.1500000059604644,0.0,298.57574462890625,410.0,12718.318359375,0.0,13466.1884765625,1.0,283.1499938964844,295.3831787109375,289.3961486816406,290.1974182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2448.4130859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12135780,299.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.07275390625,0.9990000128746032,1.0,0.5319176912307739,299.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.07275390625,0.9990000128746032,1.0,0.5601349472999573,299.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.07275390625,0.9990000128746032,1.0,0.4137137532234192,298.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.07275390625,0.9990000128746032,1.0,0.5601349472999573,298.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.07275390625,0.9990000128746032,1.0,2.657038927078247,297.0728454589844,284.95001220703125,299.2925720214844,288.36602783203125,299.2923583984375,299.2992248535156,297.0732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522037506104,5.679495811462402,2.5973538868129253e-05,4.395564556121826,1.0,0.1500000059604644,0.0,298.5736999511719,410.0,12735.02734375,0.0,13466.1982421875,1.0,283.1499938964844,295.3994445800781,289.4046630859375,290.2061462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2452.342041015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12135840,299.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.07275390625,0.9990000128746032,1.0,0.5319176912307739,299.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.07275390625,0.9990000128746032,1.0,0.5601349472999573,299.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.07275390625,0.9990000128746032,1.0,0.4137137532234192,298.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.07275390625,0.9990000128746032,1.0,0.5601349472999573,298.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.07275390625,0.9990000128746032,1.0,2.657038927078247,297.0728454589844,284.95001220703125,299.2925720214844,288.36602783203125,299.2923583984375,299.2992248535156,297.0732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522037506104,5.679495811462402,2.5973538868129253e-05,4.395564556121826,1.0,0.1500000059604644,0.0,298.5736999511719,410.0,12735.02734375,0.0,13466.1982421875,1.0,283.1499938964844,295.3994445800781,289.4046630859375,290.2061462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2452.342041015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12135900,299.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0819396972656,0.9990000128746032,1.0,0.531917929649353,299.359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0819396972656,0.9990000128746032,1.0,0.5601351857185364,299.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0819396972656,0.9990000128746032,1.0,0.4137139320373535,298.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0819396972656,0.9990000128746032,1.0,0.5601351857185364,298.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0819396972656,0.9990000128746032,1.0,2.6570401191711426,297.0820007324219,284.95001220703125,299.3031921386719,288.3735656738281,299.302978515625,299.3050231933594,297.0823974609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524421691895,5.679498195648193,2.597350612631999e-05,4.395554065704346,1.0,0.1500000059604644,0.0,298.57275390625,410.0,12743.3984375,0.0,13466.2021484375,1.0,283.1499938964844,295.40753173828125,289.4105529785156,290.2120361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2454.86962890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12135960,299.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0910949707031,0.9990000128746032,1.0,0.5319181084632874,299.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0910949707031,0.9990000128746032,1.0,0.5601353645324707,299.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0910949707031,0.9990000128746032,1.0,0.4137140810489654,298.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0910949707031,0.9990000128746032,1.0,0.5601353645324707,298.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0910949707031,0.9990000128746032,1.0,2.657041072845459,297.0911865234375,284.95001220703125,299.3138122558594,288.3822937011719,299.3135986328125,299.31072998046875,297.0915832519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597347156552132e-05,4.395543575286865,1.0,0.1500000059604644,0.0,298.5718078613281,410.0,12751.7646484375,0.0,13466.2060546875,1.0,283.1499938964844,295.4156188964844,289.4175720214844,290.21905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2457.786865234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12136020,299.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1094055175781,0.9990000128746032,1.0,0.5319185256958008,299.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1094055175781,0.9990000128746032,1.0,0.5601357817649841,299.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1094055175781,0.9990000128746032,1.0,0.4137144088745117,298.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1094055175781,0.9990000128746032,1.0,0.5601357817649841,298.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1094055175781,0.9990000128746032,1.0,2.657043218612671,297.1094970703125,284.95001220703125,299.3349914550781,288.4032592773437,299.33477783203125,299.32196044921875,297.1098937988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530620574951,5.67950439453125,2.59734097198816e-05,4.395524024963379,1.0,0.1500000059604644,0.0,298.5700378417969,410.0,12768.47265625,0.0,13466.2138671875,1.0,283.1499938964844,295.4317321777344,289.4349975585937,290.2365417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2464.79443359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12136080,299.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1094055175781,0.9990000128746032,1.0,0.5319185256958008,299.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1094055175781,0.9990000128746032,1.0,0.5601357817649841,299.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1094055175781,0.9990000128746032,1.0,0.4137144088745117,298.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1094055175781,0.9990000128746032,1.0,0.5601357817649841,298.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1094055175781,0.9990000128746032,1.0,2.657043218612671,297.1094970703125,284.95001220703125,299.3349914550781,288.4032592773437,299.33477783203125,299.32196044921875,297.1098937988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530620574951,5.67950439453125,2.59734097198816e-05,4.395524024963379,1.0,0.1500000059604644,0.0,298.5700378417969,410.0,12768.47265625,0.0,13466.2138671875,1.0,283.1499938964844,295.4317321777344,289.4349975585937,290.2365417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2464.79443359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12136140,299.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1277160644531,0.9990000128746032,1.0,0.5319188833236694,299.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1277160644531,0.9990000128746032,1.0,0.5601361989974976,299.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1277160644531,0.9990000128746032,1.0,0.4137146770954132,298.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1277160644531,0.9990000128746032,1.0,0.5601361989974976,298.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1277160644531,0.9990000128746032,1.0,2.6570448875427246,297.1277770996094,284.95001220703125,299.35614013671875,288.42852783203125,299.3559265136719,299.3330383300781,297.128173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508209228516,2.5973351512220688e-05,4.395506381988525,1.0,0.1500000059604644,0.0,298.5683898925781,410.0,12785.14453125,0.0,13466.2216796875,1.0,283.1499938964844,295.4478454589844,289.4563293457031,290.2580261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2473.16650390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12136200,299.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1277160644531,0.9990000128746032,1.0,0.5319188833236694,299.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1277160644531,0.9990000128746032,1.0,0.5601361989974976,299.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1277160644531,0.9990000128746032,1.0,0.4137146770954132,298.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1277160644531,0.9990000128746032,1.0,0.5601361989974976,298.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1277160644531,0.9990000128746032,1.0,2.6570448875427246,297.1277770996094,284.95001220703125,299.35614013671875,288.42852783203125,299.3559265136719,299.3330383300781,297.128173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508209228516,2.5973351512220688e-05,4.395506381988525,1.0,0.1500000059604644,0.0,298.5683898925781,410.0,12785.14453125,0.0,13466.2216796875,1.0,283.1499938964844,295.4478454589844,289.4563293457031,290.2580261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2473.16650390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12136260,299.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1407775878906,0.9990000128746032,1.0,0.5329071879386902,299.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1407775878906,0.9990000128746032,1.0,0.5611769556999207,299.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1407775878906,0.9990000128746032,1.0,0.414483368396759,298.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1407775878906,0.9990000128746032,1.0,0.5611769556999207,298.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1407775878906,0.9990000128746032,1.0,2.6619818210601807,297.14080810546875,284.95001220703125,299.3772277832031,288.4577331542969,299.3638916015625,299.3416442871094,297.1409606933594,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.689987182617188,3.551874876022339,2.1381123065948486,2.2736198902130127,1.0,0.1500000059604644,0.0,297.2055969238281,410.0,12791.00390625,0.0,13486.060546875,1.0,283.1499938964844,295.4613647460937,289.481689453125,290.2834777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2482.767822265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12136320,299.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1407775878906,0.9990000128746032,1.0,0.5329071879386902,299.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1407775878906,0.9990000128746032,1.0,0.5611769556999207,299.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1407775878906,0.9990000128746032,1.0,0.414483368396759,298.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1407775878906,0.9990000128746032,1.0,0.5611769556999207,298.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1407775878906,0.9990000128746032,1.0,2.6619818210601807,297.14080810546875,284.95001220703125,299.3772277832031,288.4577331542969,299.3638916015625,299.3416442871094,297.1409606933594,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.689987182617188,3.551874876022339,2.1381123065948486,2.2736198902130127,1.0,0.1500000059604644,0.0,297.2055969238281,410.0,12791.00390625,0.0,13486.060546875,1.0,283.1499938964844,295.4613647460937,289.481689453125,290.2834777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2482.767822265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12136380,299.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1393737792969,0.9990000128746032,1.0,0.5328550934791565,299.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1393737792969,0.9990000128746032,1.0,0.5611220598220825,299.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1393737792969,0.9990000128746032,1.0,0.4144428372383117,298.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1393737792969,0.9990000128746032,1.0,0.5611220598220825,298.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1393737792969,0.9990000128746032,1.0,2.6617214679718018,297.139404296875,284.95001220703125,299.39825439453125,288.4905090332031,299.36102294921875,299.350341796875,297.1394348144531,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689373016357422,0.972629725933075,4.716743469238281,-0.302995890378952,1.0,0.1500000059604644,0.0,296.1484375,410.0,12783.203125,0.0,13485.017578125,1.0,283.1499938964844,295.46514892578125,289.5104675292969,290.3120422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2492.925048828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12136440,299.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1393737792969,0.9990000128746032,1.0,0.5328550934791565,299.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1393737792969,0.9990000128746032,1.0,0.5611220598220825,299.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1393737792969,0.9990000128746032,1.0,0.4144428372383117,298.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1393737792969,0.9990000128746032,1.0,0.5611220598220825,298.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1393737792969,0.9990000128746032,1.0,2.6617214679718018,297.139404296875,284.95001220703125,299.39825439453125,288.4905090332031,299.36102294921875,299.350341796875,297.1394348144531,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689373016357422,0.972629725933075,4.716743469238281,-0.302995890378952,1.0,0.1500000059604644,0.0,296.1484375,410.0,12783.203125,0.0,13485.017578125,1.0,283.1499938964844,295.46514892578125,289.5104675292969,290.3120422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2492.925048828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12136500,299.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1419677734375,0.9990000128746032,1.0,0.5325154662132263,299.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1419677734375,0.9990000128746032,1.0,0.5607644319534302,299.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1419677734375,0.9990000128746032,1.0,0.4141786992549896,298.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1419677734375,0.9990000128746032,1.0,0.5607644319534302,298.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1419677734375,0.9990000128746032,1.0,2.660025119781494,297.1419982910156,284.95001220703125,299.40875244140625,288.50811767578125,299.3666076660156,299.3544616699219,297.1422119140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685792446136475,8.13653678051196e-05,5.68571138381958,-1.2744274139404297,1.0,0.1500000059604644,0.0,295.474853515625,410.0,12789.349609375,0.0,13478.2099609375,1.0,283.1499938964844,295.4656982421875,289.5259704589844,290.3274841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2498.342529296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12136560,299.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1466369628906,0.9990000128746032,1.0,0.5325202941894531,299.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1466369628906,0.9990000128746032,1.0,0.5607694983482361,299.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1466369628906,0.9990000128746032,1.0,0.4141824543476105,298.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1466369628906,0.9990000128746032,1.0,0.5607694983482361,298.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1466369628906,0.9990000128746032,1.0,2.6600492000579834,297.14666748046875,284.95001220703125,299.4192199707031,288.5264892578125,299.37225341796875,299.3587341308594,297.1468811035156,1.0,1.0,0.0149615444242954,0.0149615444242954,1.0,1.0,-5.6857733726501465,9.28723020479083e-05,5.685680389404297,-1.274204969406128,1.0,0.1500000059604644,0.0,295.4949035644531,410.0,12795.546875,0.0,13478.306640625,1.0,283.1499938964844,295.4681091308594,289.5423278808594,290.3438415527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2504.184814453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12136620,299.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561889648437,0.9990000128746032,1.0,0.532521665096283,299.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561889648437,0.9990000128746032,1.0,0.5607709288597107,299.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561889648437,0.9990000128746032,1.0,0.4141835272312164,298.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561889648437,0.9990000128746032,1.0,0.5607709288597107,298.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561889648437,0.9990000128746032,1.0,2.6600558757781982,297.1562194824219,284.95001220703125,299.4400939941406,288.5652770996094,299.3834228515625,299.3670654296875,297.15643310546875,1.0,1.0,0.0448846332728862,0.0448846332728862,1.0,1.0,-5.685784816741943,0.0021768568549305,5.683608055114746,-1.2721343040466309,1.0,0.1500000059604644,0.0,295.4963073730469,410.0,12805.001953125,0.0,13478.3349609375,1.0,283.1499938964844,295.47564697265625,289.57745361328125,290.37921142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2516.891845703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12136680,299.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561889648437,0.9990000128746032,1.0,0.532521665096283,299.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561889648437,0.9990000128746032,1.0,0.5607709288597107,299.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561889648437,0.9990000128746032,1.0,0.4141835272312164,298.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561889648437,0.9990000128746032,1.0,0.5607709288597107,298.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561889648437,0.9990000128746032,1.0,2.6600558757781982,297.1562194824219,284.95001220703125,299.4400939941406,288.5652770996094,299.3834228515625,299.3670654296875,297.15643310546875,1.0,1.0,0.0448846332728862,0.0448846332728862,1.0,1.0,-5.685784816741943,0.0021768568549305,5.683608055114746,-1.2721343040466309,1.0,0.1500000059604644,0.0,295.4963073730469,410.0,12805.001953125,0.0,13478.3349609375,1.0,283.1499938964844,295.47564697265625,289.57745361328125,290.37921142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2516.891845703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12136740,299.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.16424560546875,0.9990000128746032,1.0,0.5325304865837097,299.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.16424560546875,0.9990000128746032,1.0,0.5607802271842957,299.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.16424560546875,0.9990000128746032,1.0,0.4141903519630432,298.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.16424560546875,0.9990000128746032,1.0,0.5607802271842957,298.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.16424560546875,0.9990000128746032,1.0,2.660099983215332,297.164306640625,284.95001220703125,299.45758056640625,288.5997314453125,299.3926696777344,299.3739624023437,297.1644897460937,1.0,1.0,0.0700200274586677,0.0700200274586677,1.0,1.0,-5.685867786407471,0.0188906881958246,5.6669769287109375,-1.2554594278335571,1.0,0.1500000059604644,0.0,295.5122375488281,410.0,12812.40234375,0.0,13478.5107421875,1.0,283.1499938964844,295.48260498046875,289.6090087890625,290.4111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2528.348876953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12136800,299.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1658020019531,0.9990000128746032,1.0,0.5325347185134888,299.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1658020019531,0.9990000128746032,1.0,0.5607846975326538,299.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1658020019531,0.9990000128746032,1.0,0.4141936600208282,298.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1658020019531,0.9990000128746032,1.0,0.5607846975326538,298.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1658020019531,0.9990000128746032,1.0,2.660121202468872,297.16583251953125,284.95001220703125,299.4609069824219,288.6064758300781,299.3944091796875,299.375244140625,297.1660461425781,1.0,1.0,0.0748077183961868,0.0748077183961868,1.0,1.0,-5.68590784072876,0.0270595084875822,5.658848285675049,-1.2473068237304688,1.0,0.1500000059604644,0.0,295.5201416015625,410.0,12813.806640625,0.0,13478.595703125,1.0,283.1499938964844,295.48394775390625,289.6152038574219,290.4174194335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2530.599365234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
