time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136860,299.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1753234863281,0.9990000128746032,1.0,0.5325398445129395,299.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1753234863281,0.9990000128746032,1.0,0.5607901215553284,299.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1753234863281,0.9990000128746032,1.0,0.4141976535320282,298.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1753234863281,0.9990000128746032,1.0,0.5607901215553284,298.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1753234863281,0.9990000128746032,1.0,2.660146713256836,297.17535400390625,284.95001220703125,299.48162841796875,288.6497497558594,299.4053039550781,299.38330078125,297.1755676269531,1.0,1.0,0.0797562524676323,0.0797562524676323,1.0,1.0,-5.685983180999756,0.0407186523079872,5.645264625549316,-1.2337024211883545,1.0,0.1500000059604644,0.0,295.5309143066406,410.0,12822.396484375,0.0,13478.69921875,1.0,283.1499938964844,295.4923095703125,289.6552429199219,290.4580383300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2545.141357421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12136920,299.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1753234863281,0.9990000128746032,1.0,0.5325398445129395,299.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1753234863281,0.9990000128746032,1.0,0.5607901215553284,299.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1753234863281,0.9990000128746032,1.0,0.4141976535320282,298.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1753234863281,0.9990000128746032,1.0,0.5607901215553284,298.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1753234863281,0.9990000128746032,1.0,2.660146713256836,297.17535400390625,284.95001220703125,299.48162841796875,288.6497497558594,299.4053039550781,299.38330078125,297.1755676269531,1.0,1.0,0.0797562524676323,0.0797562524676323,1.0,1.0,-5.685983180999756,0.0407186523079872,5.645264625549316,-1.2337024211883545,1.0,0.1500000059604644,0.0,295.5309143066406,410.0,12822.396484375,0.0,13478.69921875,1.0,283.1499938964844,295.4923095703125,289.6552429199219,290.4580383300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2545.141357421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12136980,299.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.18475341796875,0.9990000128746032,1.0,0.5325473546981812,299.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.18475341796875,0.9990000128746032,1.0,0.5607979893684387,299.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.18475341796875,0.9990000128746032,1.0,0.4142034947872162,298.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.18475341796875,0.9990000128746032,1.0,0.5607979893684387,298.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.18475341796875,0.9990000128746032,1.0,2.660184144973755,297.1847839355469,284.95001220703125,299.50225830078125,288.6946716308594,299.4161071777344,299.3912658691406,297.1849975585937,1.0,1.0,0.0847047865390777,0.0847047865390777,1.0,1.0,-5.68606424331665,0.0566955506801605,5.629368305206299,-1.2177646160125732,1.0,0.1500000059604644,0.0,295.5455017089844,410.0,12830.927734375,0.0,13478.849609375,1.0,283.1499938964844,295.5005798339844,289.6972045898437,290.500732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2560.40234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12137040,299.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.18475341796875,0.9990000128746032,1.0,0.5325473546981812,299.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.18475341796875,0.9990000128746032,1.0,0.5607979893684387,299.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.18475341796875,0.9990000128746032,1.0,0.4142034947872162,298.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.18475341796875,0.9990000128746032,1.0,0.5607979893684387,298.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.18475341796875,0.9990000128746032,1.0,2.660184144973755,297.1847839355469,284.95001220703125,299.50225830078125,288.6946716308594,299.4161071777344,299.3912658691406,297.1849975585937,1.0,1.0,0.0847047865390777,0.0847047865390777,1.0,1.0,-5.68606424331665,0.0566955506801605,5.629368305206299,-1.2177646160125732,1.0,0.1500000059604644,0.0,295.5455017089844,410.0,12830.927734375,0.0,13478.849609375,1.0,283.1499938964844,295.5005798339844,289.6972045898437,290.500732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2560.40234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12137100,299.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1894226074219,0.9990000128746032,1.0,0.5325518250465393,299.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1894226074219,0.9990000128746032,1.0,0.560802698135376,299.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1894226074219,0.9990000128746032,1.0,0.4142069816589355,298.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1894226074219,0.9990000128746032,1.0,0.560802698135376,298.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1894226074219,0.9990000128746032,1.0,2.6602065563201904,297.1894836425781,284.95001220703125,299.5125427246094,288.7176513671875,299.4214782714844,299.3952331542969,297.1896667480469,1.0,1.0,0.0871790498495101,0.0871790498495101,1.0,1.0,-5.686112880706787,0.066410131752491,5.6197028160095215,-1.2080729007720947,1.0,0.1500000059604644,0.0,295.5543518066406,410.0,12835.1748046875,0.0,13478.939453125,1.0,283.1499938964844,295.50469970703125,289.71875,290.522705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2568.251708984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12137160,299.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1941223144531,0.9990000128746032,1.0,0.5325558185577393,299.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1941223144531,0.9990000128746032,1.0,0.560806930065155,299.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1941223144531,0.9990000128746032,1.0,0.4142100811004638,298.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1941223144531,0.9990000128746032,1.0,0.560806930065155,298.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1941223144531,0.9990000128746032,1.0,2.660226583480835,297.19415283203125,284.95001220703125,299.5227966308594,288.7408752441406,299.4268493652344,299.399169921875,297.1943664550781,1.0,1.0,0.0891114547848701,0.0891114547848701,1.0,1.0,-5.686155796051025,0.0750398188829422,5.6111159324646,-1.1994603872299194,1.0,0.1500000059604644,0.0,295.5624084472656,410.0,12839.4072265625,0.0,13479.01953125,1.0,283.1499938964844,295.5088195800781,289.7406616210937,290.5450134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2576.223876953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12137220,299.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.20343017578125,0.9990000128746032,1.0,0.5325647592544556,299.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.20343017578125,0.9990000128746032,1.0,0.5608163475990295,299.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.20343017578125,0.9990000128746032,1.0,0.4142170250415802,298.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.20343017578125,0.9990000128746032,1.0,0.5608163475990295,298.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.20343017578125,0.9990000128746032,1.0,2.660271167755127,297.2034606933594,284.95001220703125,299.543212890625,288.7879943847656,299.4375,299.4070129394531,297.20367431640625,1.0,1.0,0.0929762721061706,0.0929762721061706,1.0,1.0,-5.686251640319824,0.0945052206516265,5.591746330261231,-1.1800341606140137,1.0,0.1500000059604644,0.0,295.5804138183594,410.0,12847.84375,0.0,13479.1982421875,1.0,283.1499938964844,295.5169982910156,289.7853088378906,290.5906677246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2592.5185546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12137280,299.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.20343017578125,0.9990000128746032,1.0,0.5325647592544556,299.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.20343017578125,0.9990000128746032,1.0,0.5608163475990295,299.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.20343017578125,0.9990000128746032,1.0,0.4142170250415802,298.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.20343017578125,0.9990000128746032,1.0,0.5608163475990295,298.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.20343017578125,0.9990000128746032,1.0,2.660271167755127,297.2034606933594,284.95001220703125,299.543212890625,288.7879943847656,299.4375,299.4070129394531,297.20367431640625,1.0,1.0,0.0929762721061706,0.0929762721061706,1.0,1.0,-5.686251640319824,0.0945052206516265,5.591746330261231,-1.1800341606140137,1.0,0.1500000059604644,0.0,295.5804138183594,410.0,12847.84375,0.0,13479.1982421875,1.0,283.1499938964844,295.5169982910156,289.7853088378906,290.5906677246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2592.5185546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12137340,299.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.21270751953125,0.9990000128746032,1.0,0.5325751900672913,299.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.21270751953125,0.9990000128746032,1.0,0.5608273148536682,299.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.21270751953125,0.9990000128746032,1.0,0.414225161075592,299.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.21270751953125,0.9990000128746032,1.0,0.5608273148536682,298.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.21270751953125,0.9990000128746032,1.0,2.66032338142395,297.2127380371094,284.95001220703125,299.5635070800781,288.83563232421875,299.4481201171875,299.4148254394531,297.21295166015625,1.0,1.0,0.0968410894274711,0.0968410894274711,1.0,1.0,-5.686364650726318,0.1175136119127273,5.568850994110107,-1.1570700407028198,1.0,0.1500000059604644,0.0,295.6015319824219,410.0,12856.2490234375,0.0,13479.408203125,1.0,283.1499938964844,295.5251159667969,289.830810546875,290.6372375488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2609.149658203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12137400,299.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.21270751953125,0.9990000128746032,1.0,0.5325751900672913,299.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.21270751953125,0.9990000128746032,1.0,0.5608273148536682,299.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.21270751953125,0.9990000128746032,1.0,0.414225161075592,299.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.21270751953125,0.9990000128746032,1.0,0.5608273148536682,298.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.21270751953125,0.9990000128746032,1.0,2.66032338142395,297.2127380371094,284.95001220703125,299.5635070800781,288.83563232421875,299.4481201171875,299.4148254394531,297.21295166015625,1.0,1.0,0.0968410894274711,0.0968410894274711,1.0,1.0,-5.686364650726318,0.1175136119127273,5.568850994110107,-1.1570700407028198,1.0,0.1500000059604644,0.0,295.6015319824219,410.0,12856.2490234375,0.0,13479.408203125,1.0,283.1499938964844,295.5251159667969,289.830810546875,290.6372375488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2609.149658203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12137460,299.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2219543457031,0.9990000128746032,1.0,0.5325851440429688,299.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2219543457031,0.9990000128746032,1.0,0.5608378052711487,299.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2219543457031,0.9990000128746032,1.0,0.4142328798770904,299.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2219543457031,0.9990000128746032,1.0,0.5608378052711487,298.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2219543457031,0.9990000128746032,1.0,2.660372972488404,297.22198486328125,284.95001220703125,299.58367919921875,288.8833923339844,299.45867919921875,299.4226379394531,297.2221984863281,1.0,1.0,0.1000408828258514,0.1000408828258514,1.0,1.0,-5.686471462249756,0.1395169496536255,5.54695463180542,-1.135103464126587,1.0,0.1500000059604644,0.0,295.6218566894531,410.0,12864.6201171875,0.0,13479.607421875,1.0,283.1499938964844,295.5332336425781,289.8767395019531,290.68438720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2625.982421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12137520,299.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2219543457031,0.9990000128746032,1.0,0.5325851440429688,299.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2219543457031,0.9990000128746032,1.0,0.5608378052711487,299.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2219543457031,0.9990000128746032,1.0,0.4142328798770904,299.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2219543457031,0.9990000128746032,1.0,0.5608378052711487,298.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2219543457031,0.9990000128746032,1.0,2.660372972488404,297.22198486328125,284.95001220703125,299.58367919921875,288.8833923339844,299.45867919921875,299.4226379394531,297.2221984863281,1.0,1.0,0.1000408828258514,0.1000408828258514,1.0,1.0,-5.686471462249756,0.1395169496536255,5.54695463180542,-1.135103464126587,1.0,0.1500000059604644,0.0,295.6218566894531,410.0,12864.6201171875,0.0,13479.607421875,1.0,283.1499938964844,295.5332336425781,289.8767395019531,290.68438720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2625.982421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12137580,299.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2311706542969,0.9990000128746032,1.0,0.5325961112976074,299.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2311706542969,0.9990000128746032,1.0,0.5608493089675903,299.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2311706542969,0.9990000128746032,1.0,0.4142414033412933,299.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2311706542969,0.9990000128746032,1.0,0.5608493089675903,298.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2311706542969,0.9990000128746032,1.0,2.6604278087615967,297.231201171875,284.95001220703125,299.603759765625,288.9309387207031,299.46923828125,299.430419921875,297.2314147949219,1.0,1.0,0.1032406687736511,0.1032406687736511,1.0,1.0,-5.686589241027832,0.1639412194490432,5.522648334503174,-1.1107197999954224,1.0,0.1500000059604644,0.0,295.6441345214844,410.0,12872.9716796875,0.0,13479.8271484375,1.0,283.1499938964844,295.5412902832031,289.9227600097656,290.7317199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2642.89208984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12137640,299.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2311706542969,0.9990000128746032,1.0,0.5325961112976074,299.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2311706542969,0.9990000128746032,1.0,0.5608493089675903,299.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2311706542969,0.9990000128746032,1.0,0.4142414033412933,299.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2311706542969,0.9990000128746032,1.0,0.5608493089675903,298.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2311706542969,0.9990000128746032,1.0,2.6604278087615967,297.231201171875,284.95001220703125,299.603759765625,288.9309387207031,299.46923828125,299.430419921875,297.2314147949219,1.0,1.0,0.1032406687736511,0.1032406687736511,1.0,1.0,-5.686589241027832,0.1639412194490432,5.522648334503174,-1.1107197999954224,1.0,0.1500000059604644,0.0,295.6441345214844,410.0,12872.9716796875,0.0,13479.8271484375,1.0,283.1499938964844,295.5412902832031,289.9227600097656,290.7317199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2642.89208984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12137700,299.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2357788085937,0.9990000128746032,1.0,0.5326019525527954,299.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2357788085937,0.9990000128746032,1.0,0.560855507850647,299.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2357788085937,0.9990000128746032,1.0,0.4142459630966186,299.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2357788085937,0.9990000128746032,1.0,0.560855507850647,298.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2357788085937,0.9990000128746032,1.0,2.660456895828247,297.2358093261719,284.95001220703125,299.6137390136719,288.9544982910156,299.4744873046875,299.4342956542969,297.2359924316406,1.0,1.0,0.1048405617475509,0.1048405617475509,1.0,1.0,-5.686652660369873,0.1770962625741958,5.509556293487549,-1.0975871086120603,1.0,0.1500000059604644,0.0,295.65594482421875,410.0,12877.140625,0.0,13479.9443359375,1.0,283.1499938964844,295.5453186035156,289.9457092285156,290.7553405761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2651.33935546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12137760,299.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2403564453125,0.9990000128746032,1.0,0.5326070785522461,299.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2403564453125,0.9990000128746032,1.0,0.5608609318733215,299.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2403564453125,0.9990000128746032,1.0,0.4142499566078186,299.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2403564453125,0.9990000128746032,1.0,0.5608609318733215,298.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2403564453125,0.9990000128746032,1.0,2.66048264503479,297.2403869628906,284.95001220703125,299.6236572265625,288.9778747558594,299.479736328125,299.4382019042969,297.2406005859375,1.0,1.0,0.1061781719326973,0.1061781719326973,1.0,1.0,-5.686707973480225,0.1887096762657165,5.497998237609863,-1.08599054813385,1.0,0.1500000059604644,0.0,295.66650390625,410.0,12881.2998046875,0.0,13480.0478515625,1.0,283.1499938964844,295.5493469238281,289.9685363769531,290.77886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2659.760986328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12137820,299.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.24951171875,0.9990000128746032,1.0,0.5326178073883057,299.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.24951171875,0.9990000128746032,1.0,0.5608721971511841,299.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.24951171875,0.9990000128746032,1.0,0.4142582714557647,299.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.24951171875,0.9990000128746032,1.0,0.5608721971511841,298.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.24951171875,0.9990000128746032,1.0,2.660536050796509,297.24957275390625,284.95001220703125,299.6434631347656,289.0238037109375,299.490234375,299.4460144042969,297.249755859375,1.0,1.0,0.1088533997535705,0.1088533997535705,1.0,1.0,-5.68682336807251,0.2128790318965912,5.473944187164307,-1.061858057975769,1.0,0.1500000059604644,0.0,295.6881103515625,410.0,12889.6083984375,0.0,13480.26171875,1.0,283.1499938964844,295.557373046875,290.0135803222656,290.8254089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2676.42333984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12137880,299.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.24951171875,0.9990000128746032,1.0,0.5326178073883057,299.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.24951171875,0.9990000128746032,1.0,0.5608721971511841,299.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.24951171875,0.9990000128746032,1.0,0.4142582714557647,299.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.24951171875,0.9990000128746032,1.0,0.5608721971511841,298.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.24951171875,0.9990000128746032,1.0,2.660536050796509,297.24957275390625,284.95001220703125,299.6434631347656,289.0238037109375,299.490234375,299.4460144042969,297.249755859375,1.0,1.0,0.1088533997535705,0.1088533997535705,1.0,1.0,-5.68682336807251,0.2128790318965912,5.473944187164307,-1.061858057975769,1.0,0.1500000059604644,0.0,295.6881103515625,410.0,12889.6083984375,0.0,13480.26171875,1.0,283.1499938964844,295.557373046875,290.0135803222656,290.8254089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2676.42333984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12137940,299.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2579345703125,0.9990000128746032,1.0,0.5326281785964966,299.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2579345703125,0.9990000128746032,1.0,0.560883104801178,299.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2579345703125,0.9990000128746032,1.0,0.4142663478851318,299.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2579345703125,0.9990000128746032,1.0,0.560883104801178,298.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2579345703125,0.9990000128746032,1.0,2.660588026046753,297.2579650878906,284.95001220703125,299.6615295410156,289.0648498535156,299.4998474121094,299.45318603515625,297.2581787109375,1.0,1.0,0.1113146096467971,0.1113146096467971,1.0,1.0,-5.686935424804688,0.23646080493927,5.450474262237549,-1.0383130311965942,1.0,0.1500000059604644,0.0,295.70880126953125,410.0,12897.2392578125,0.0,13480.4697265625,1.0,283.1499938964844,295.56475830078125,290.05426025390625,290.8675231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2691.50927734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12138000,299.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2586669921875,0.9990000128746032,1.0,0.5326290726661682,299.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2586669921875,0.9990000128746032,1.0,0.5608840584754944,299.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2586669921875,0.9990000128746032,1.0,0.4142670631408691,299.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2586669921875,0.9990000128746032,1.0,0.5608840584754944,298.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2586669921875,0.9990000128746032,1.0,2.660592555999756,297.2586975097656,284.95001220703125,299.6630859375,289.068359375,299.50067138671875,299.45379638671875,297.2589111328125,1.0,1.0,0.1115286275744438,0.1115286275744438,1.0,1.0,-5.68694543838501,0.2385680973529815,5.448377132415772,-1.036208987236023,1.0,0.1500000059604644,0.0,295.7106628417969,410.0,12897.9013671875,0.0,13480.4892578125,1.0,283.1499938964844,295.5653991699219,290.0577087402344,290.8711242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2692.79931640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12138060,299.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2677917480469,0.9990000128746032,1.0,0.5326385498046875,299.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2677917480469,0.9990000128746032,1.0,0.5608940124511719,299.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2677917480469,0.9990000128746032,1.0,0.4142744243144989,299.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2677917480469,0.9990000128746032,1.0,0.5608940124511719,298.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2677917480469,0.9990000128746032,1.0,2.660639762878418,297.267822265625,284.95001220703125,299.6825866699219,289.1111755371094,299.5111083984375,299.4616394042969,297.2680053710937,1.0,1.0,0.1136602535843849,0.1136602535843849,1.0,1.0,-5.687047004699707,0.2601915299892425,5.426855564117432,-1.0146160125732422,1.0,0.1500000059604644,0.0,295.7295837402344,410.0,12906.166015625,0.0,13480.677734375,1.0,283.1499938964844,295.5733642578125,290.1005249023437,290.91558837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2708.748291015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12138120,299.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2677917480469,0.9990000128746032,1.0,0.5326385498046875,299.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2677917480469,0.9990000128746032,1.0,0.5608940124511719,299.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2677917480469,0.9990000128746032,1.0,0.4142744243144989,299.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2677917480469,0.9990000128746032,1.0,0.5608940124511719,298.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2677917480469,0.9990000128746032,1.0,2.660639762878418,297.267822265625,284.95001220703125,299.6825866699219,289.1111755371094,299.5111083984375,299.4616394042969,297.2680053710937,1.0,1.0,0.1136602535843849,0.1136602535843849,1.0,1.0,-5.687047004699707,0.2601915299892425,5.426855564117432,-1.0146160125732422,1.0,0.1500000059604644,0.0,295.7295837402344,410.0,12906.166015625,0.0,13480.677734375,1.0,283.1499938964844,295.5733642578125,290.1005249023437,290.91558837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2708.748291015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12138180,299.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2768859863281,0.9990000128746032,1.0,0.5326482653617859,299.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2768859863281,0.9990000128746032,1.0,0.5609042644500732,299.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2768859863281,0.9990000128746032,1.0,0.414281964302063,299.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2768859863281,0.9990000128746032,1.0,0.5609042644500732,298.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2768859863281,0.9990000128746032,1.0,2.6606884002685547,297.27691650390625,284.95001220703125,299.701904296875,289.1518859863281,299.5215148925781,299.4694519042969,297.277099609375,1.0,1.0,0.1157918721437454,0.1157918721437454,1.0,1.0,-5.6871514320373535,0.2823970317840576,5.404754638671875,-0.9924448132514954,1.0,0.1500000059604644,0.0,295.74853515625,410.0,12914.4140625,0.0,13480.873046875,1.0,283.1499938964844,295.5813293457031,290.1415405273437,290.95831298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2724.0830078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12138240,299.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2768859863281,0.9990000128746032,1.0,0.5326482653617859,299.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2768859863281,0.9990000128746032,1.0,0.5609042644500732,299.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2768859863281,0.9990000128746032,1.0,0.414281964302063,299.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2768859863281,0.9990000128746032,1.0,0.5609042644500732,298.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2768859863281,0.9990000128746032,1.0,2.6606884002685547,297.27691650390625,284.95001220703125,299.701904296875,289.1518859863281,299.5215148925781,299.4694519042969,297.277099609375,1.0,1.0,0.1157918721437454,0.1157918721437454,1.0,1.0,-5.6871514320373535,0.2823970317840576,5.404754638671875,-0.9924448132514954,1.0,0.1500000059604644,0.0,295.74853515625,410.0,12914.4140625,0.0,13480.873046875,1.0,283.1499938964844,295.5813293457031,290.1415405273437,290.95831298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2724.0830078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12138300,299.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2814025878906,0.9990000128746032,1.0,0.5326532125473022,299.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2814025878906,0.9990000128746032,1.0,0.5609095096588135,299.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2814025878906,0.9990000128746032,1.0,0.4142858386039734,299.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2814025878906,0.9990000128746032,1.0,0.5609095096588135,298.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2814025878906,0.9990000128746032,1.0,2.660713195800781,297.2814636230469,284.95001220703125,299.7115173339844,289.1713256835937,299.5267333984375,299.473388671875,297.2816467285156,1.0,1.0,0.1168576851487159,0.1168576851487159,1.0,1.0,-5.687204837799072,0.2937473952770233,5.393457412719727,-0.9811128377914428,1.0,0.1500000059604644,0.0,295.758056640625,410.0,12918.5283203125,0.0,13480.97265625,1.0,283.1499938964844,295.5853271484375,290.16131591796875,290.9789733886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2731.50537109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12138360,299.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.28594970703125,0.9990000128746032,1.0,0.5326581597328186,299.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.28594970703125,0.9990000128746032,1.0,0.5609146952629089,299.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.28594970703125,0.9990000128746032,1.0,0.414289653301239,299.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.28594970703125,0.9990000128746032,1.0,0.5609146952629089,298.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.28594970703125,0.9990000128746032,1.0,2.6607377529144287,297.2859802246094,284.95001220703125,299.7210693359375,289.1900939941406,299.5318908691406,299.477294921875,297.28619384765625,1.0,1.0,0.1179016828536987,0.1179016828536987,1.0,1.0,-5.687258243560791,0.3050212264060974,5.382236957550049,-0.9698578119277954,1.0,0.1500000059604644,0.0,295.76739501953125,410.0,12922.63671875,0.0,13481.0712890625,1.0,283.1499938964844,295.5892944335937,290.1805114746094,290.99908447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2738.731201171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12138420,299.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.29498291015625,0.9990000128746032,1.0,0.5326681733131409,299.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.29498291015625,0.9990000128746032,1.0,0.5609252452850342,299.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.29498291015625,0.9990000128746032,1.0,0.4142974615097046,299.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.29498291015625,0.9990000128746032,1.0,0.5609252452850342,298.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.29498291015625,0.9990000128746032,1.0,2.66078782081604,297.2950134277344,284.95001220703125,299.74005126953125,289.22540283203125,299.542236328125,299.4851379394531,297.29522705078125,1.0,1.0,0.1199896857142448,0.1199896857142448,1.0,1.0,-5.687366008758545,0.3278974890708923,5.359468460083008,-0.9470223188400269,1.0,0.1500000059604644,0.0,295.78594970703125,410.0,12930.828125,0.0,13481.271484375,1.0,283.1499938964844,295.5971984863281,290.2170104980469,291.0374450683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2752.519775390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12138480,299.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.29498291015625,0.9990000128746032,1.0,0.5326681733131409,299.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.29498291015625,0.9990000128746032,1.0,0.5609252452850342,299.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.29498291015625,0.9990000128746032,1.0,0.4142974615097046,299.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.29498291015625,0.9990000128746032,1.0,0.5609252452850342,298.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.29498291015625,0.9990000128746032,1.0,2.66078782081604,297.2950134277344,284.95001220703125,299.74005126953125,289.22540283203125,299.542236328125,299.4851379394531,297.29522705078125,1.0,1.0,0.1199896857142448,0.1199896857142448,1.0,1.0,-5.687366008758545,0.3278974890708923,5.359468460083008,-0.9470223188400269,1.0,0.1500000059604644,0.0,295.78594970703125,410.0,12930.828125,0.0,13481.271484375,1.0,283.1499938964844,295.5971984863281,290.2170104980469,291.0374450683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2752.519775390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12138540,299.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3039855957031,0.9990000128746032,1.0,0.5326783657073975,299.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3039855957031,0.9990000128746032,1.0,0.5609359741210938,299.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3039855957031,0.9990000128746032,1.0,0.4143053889274597,299.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3039855957031,0.9990000128746032,1.0,0.5609359741210938,298.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3039855957031,0.9990000128746032,1.0,2.660838842391968,297.30401611328125,284.95001220703125,299.7588806152344,289.25750732421875,299.55255126953125,299.49298095703125,297.3042297363281,1.0,1.0,0.1220776811242103,0.1220776811242103,1.0,1.0,-5.687475681304932,0.3511496186256408,5.336326122283936,-0.9238157272338868,1.0,0.1500000059604644,0.0,295.8042297363281,410.0,12938.990234375,0.0,13481.4765625,1.0,283.1499938964844,295.6051025390625,290.250732421875,291.07305908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2765.3330078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12138600,299.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3039855957031,0.9990000128746032,1.0,0.5326783657073975,299.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3039855957031,0.9990000128746032,1.0,0.5609359741210938,299.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3039855957031,0.9990000128746032,1.0,0.4143053889274597,299.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3039855957031,0.9990000128746032,1.0,0.5609359741210938,298.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3039855957031,0.9990000128746032,1.0,2.660838842391968,297.30401611328125,284.95001220703125,299.7588806152344,289.25750732421875,299.55255126953125,299.49298095703125,297.3042297363281,1.0,1.0,0.1220776811242103,0.1220776811242103,1.0,1.0,-5.687475681304932,0.3511496186256408,5.336326122283936,-0.9238157272338868,1.0,0.1500000059604644,0.0,295.8042297363281,410.0,12938.990234375,0.0,13481.4765625,1.0,283.1499938964844,295.6051025390625,290.250732421875,291.07305908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2765.3330078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12138660,299.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3129577636719,0.9990000128746032,1.0,0.532687246799469,299.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3129577636719,0.9990000128746032,1.0,0.5609453320503235,299.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3129577636719,0.9990000128746032,1.0,0.4143123030662536,299.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3129577636719,0.9990000128746032,1.0,0.5609453320503235,298.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3129577636719,0.9990000128746032,1.0,2.6608831882476807,297.31298828125,284.95001220703125,299.7774963378906,289.28594970703125,299.5628356933594,299.5008544921875,297.3132019042969,1.0,1.0,0.1238432079553604,0.1238432079553604,1.0,1.0,-5.687571048736572,0.3711290657520294,5.316442012786865,-0.9038833379745485,1.0,0.1500000059604644,0.0,295.8191223144531,410.0,12947.1220703125,0.0,13481.654296875,1.0,283.1499938964844,295.61297607421875,290.2812805175781,291.10552978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2777.016357421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12138720,299.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3129577636719,0.9990000128746032,1.0,0.532687246799469,299.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3129577636719,0.9990000128746032,1.0,0.5609453320503235,299.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3129577636719,0.9990000128746032,1.0,0.4143123030662536,299.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3129577636719,0.9990000128746032,1.0,0.5609453320503235,298.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3129577636719,0.9990000128746032,1.0,2.6608831882476807,297.31298828125,284.95001220703125,299.7774963378906,289.28594970703125,299.5628356933594,299.5008544921875,297.3132019042969,1.0,1.0,0.1238432079553604,0.1238432079553604,1.0,1.0,-5.687571048736572,0.3711290657520294,5.316442012786865,-0.9038833379745485,1.0,0.1500000059604644,0.0,295.8191223144531,410.0,12947.1220703125,0.0,13481.654296875,1.0,283.1499938964844,295.61297607421875,290.2812805175781,291.10552978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2777.016357421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12138780,299.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3218994140625,0.9990000128746032,1.0,0.5326961874961853,299.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3218994140625,0.9990000128746032,1.0,0.560954749584198,299.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3218994140625,0.9990000128746032,1.0,0.4143192768096924,299.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3218994140625,0.9990000128746032,1.0,0.560954749584198,298.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3218994140625,0.9990000128746032,1.0,2.6609277725219727,297.3219299316406,284.95001220703125,299.7959289550781,289.3103942871094,299.57305908203125,299.5087280273437,297.3221435546875,1.0,1.0,0.125608742237091,0.125608742237091,1.0,1.0,-5.687667369842529,0.3910963535308838,5.296571254730225,-0.8839709758758545,1.0,0.1500000059604644,0.0,295.8332214355469,410.0,12955.228515625,0.0,13481.833984375,1.0,283.1499938964844,295.6208190917969,290.3082580566406,291.13446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2787.4296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12138840,299.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3218994140625,0.9990000128746032,1.0,0.5326961874961853,299.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3218994140625,0.9990000128746032,1.0,0.560954749584198,299.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3218994140625,0.9990000128746032,1.0,0.4143192768096924,299.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3218994140625,0.9990000128746032,1.0,0.560954749584198,298.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3218994140625,0.9990000128746032,1.0,2.6609277725219727,297.3219299316406,284.95001220703125,299.7959289550781,289.3103942871094,299.57305908203125,299.5087280273437,297.3221435546875,1.0,1.0,0.125608742237091,0.125608742237091,1.0,1.0,-5.687667369842529,0.3910963535308838,5.296571254730225,-0.8839709758758545,1.0,0.1500000059604644,0.0,295.8332214355469,410.0,12955.228515625,0.0,13481.833984375,1.0,283.1499938964844,295.6208190917969,290.3082580566406,291.13446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2787.4296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
