time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138900,299.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.32635498046875,0.9990000128746032,1.0,0.5327007174491882,299.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.32635498046875,0.9990000128746032,1.0,0.56095951795578,299.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.32635498046875,0.9990000128746032,1.0,0.4143227934837341,299.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.32635498046875,0.9990000128746032,1.0,0.56095951795578,298.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.32635498046875,0.9990000128746032,1.0,2.660950422286988,297.3263854980469,284.95001220703125,299.8050537109375,289.32098388671875,299.57818603515625,299.5126647949219,297.3265991210937,1.0,1.0,0.1264915019273758,0.1264915019273758,1.0,1.0,-5.687716007232666,0.4010953903198242,5.286620616912842,-0.8740009665489197,1.0,0.1500000059604644,0.0,295.840087890625,410.0,12959.26953125,0.0,13481.9248046875,1.0,283.1499938964844,295.6247253417969,290.3203430175781,291.14752197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2792.136474609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12138960,299.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.330810546875,0.9990000128746032,1.0,0.5327044725418091,299.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.330810546875,0.9990000128746032,1.0,0.5609634518623352,299.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.330810546875,0.9990000128746032,1.0,0.4143257141113281,299.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.330810546875,0.9990000128746032,1.0,0.5609634518623352,298.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.330810546875,0.9990000128746032,1.0,2.6609692573547363,297.3308410644531,284.95001220703125,299.81414794921875,289.3304443359375,299.583251953125,299.5166015625,297.3310241699219,1.0,1.0,0.1272140741348266,0.1272140741348266,1.0,1.0,-5.687756538391113,0.4093950986862182,5.2783613204956055,-0.8657271265983582,1.0,0.1500000059604644,0.0,295.8456115722656,410.0,12963.2978515625,0.0,13482.0,1.0,283.1499938964844,295.62860107421875,290.3314819335937,291.15966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2796.50146484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12139020,299.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.33966064453125,0.9990000128746032,1.0,0.532711923122406,299.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.33966064453125,0.9990000128746032,1.0,0.5609713196754456,299.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.33966064453125,0.9990000128746032,1.0,0.4143315255641937,299.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.33966064453125,0.9990000128746032,1.0,0.5609713196754456,299.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.33966064453125,0.9990000128746032,1.0,2.661006450653076,297.3396911621094,284.95001220703125,299.8321838378906,289.34576416015625,299.5934143066406,299.52447509765625,297.3398742675781,1.0,1.0,0.1286592185497284,0.1286592185497284,1.0,1.0,-5.687836647033691,0.4257377386093139,5.262098789215088,-0.849439799785614,1.0,0.1500000059604644,0.0,295.8560791015625,410.0,12971.3310546875,0.0,13482.1494140625,1.0,283.1499938964844,295.6363830566406,290.3503112792969,291.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2803.9931640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12139080,299.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.33966064453125,0.9990000128746032,1.0,0.532711923122406,299.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.33966064453125,0.9990000128746032,1.0,0.5609713196754456,299.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.33966064453125,0.9990000128746032,1.0,0.4143315255641937,299.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.33966064453125,0.9990000128746032,1.0,0.5609713196754456,299.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.33966064453125,0.9990000128746032,1.0,2.661006450653076,297.3396911621094,284.95001220703125,299.8321838378906,289.34576416015625,299.5934143066406,299.52447509765625,297.3398742675781,1.0,1.0,0.1286592185497284,0.1286592185497284,1.0,1.0,-5.687836647033691,0.4257377386093139,5.262098789215088,-0.849439799785614,1.0,0.1500000059604644,0.0,295.8560791015625,410.0,12971.3310546875,0.0,13482.1494140625,1.0,283.1499938964844,295.6363830566406,290.3503112792969,291.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2803.9931640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12139140,299.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3484802246094,0.9990000128746032,1.0,0.5327194333076477,299.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3484802246094,0.9990000128746032,1.0,0.5609792470932007,299.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3484802246094,0.9990000128746032,1.0,0.4143373370170593,299.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3484802246094,0.9990000128746032,1.0,0.5609792470932007,299.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3484802246094,0.9990000128746032,1.0,2.661043882369995,297.3485107421875,284.95001220703125,299.8500061035156,289.3558959960937,299.6035461425781,299.5323791503906,297.34869384765625,1.0,1.0,0.1301043629646301,0.1301043629646301,1.0,1.0,-5.687917232513428,0.4420149326324463,5.245902061462402,-0.833222508430481,1.0,0.1500000059604644,0.0,295.86602783203125,410.0,12979.330078125,0.0,13482.2998046875,1.0,283.1499938964844,295.6441345214844,290.3646240234375,291.19683837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2809.832763671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12139200,299.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3484802246094,0.9990000128746032,1.0,0.5327194333076477,299.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3484802246094,0.9990000128746032,1.0,0.5609792470932007,299.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3484802246094,0.9990000128746032,1.0,0.4143373370170593,299.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3484802246094,0.9990000128746032,1.0,0.5609792470932007,299.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3484802246094,0.9990000128746032,1.0,2.661043882369995,297.3485107421875,284.95001220703125,299.8500061035156,289.3558959960937,299.6035461425781,299.5323791503906,297.34869384765625,1.0,1.0,0.1301043629646301,0.1301043629646301,1.0,1.0,-5.687917232513428,0.4420149326324463,5.245902061462402,-0.833222508430481,1.0,0.1500000059604644,0.0,295.86602783203125,410.0,12979.330078125,0.0,13482.2998046875,1.0,283.1499938964844,295.6441345214844,290.3646240234375,291.19683837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2809.832763671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12139260,299.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3444519042969,0.9990000128746032,1.0,0.5327275395393372,299.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3444519042969,0.9990000128746032,1.0,0.5609877705574036,299.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3444519042969,0.9990000128746032,1.0,0.4143436551094055,299.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3444519042969,0.9990000128746032,1.0,0.5609877705574036,298.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3444519042969,0.9990000128746032,1.0,2.6610844135284424,297.34442138671875,284.95001220703125,299.86773681640625,289.3627319335937,299.595703125,299.5171813964844,297.3443298339844,1.0,1.0,0.1316641271114349,0.1316641271114349,1.0,1.0,-5.688004016876221,0.4594250321388244,5.228579044342041,-0.8158836364746094,1.0,0.1500000059604644,0.0,295.8759765625,410.0,12968.083984375,0.0,13482.4619140625,1.0,283.1499938964844,295.6457824707031,290.3747863769531,291.2085266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2813.709228515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12139320,299.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3444519042969,0.9990000128746032,1.0,0.5327275395393372,299.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3444519042969,0.9990000128746032,1.0,0.5609877705574036,299.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3444519042969,0.9990000128746032,1.0,0.4143436551094055,299.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3444519042969,0.9990000128746032,1.0,0.5609877705574036,298.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3444519042969,0.9990000128746032,1.0,2.6610844135284424,297.34442138671875,284.95001220703125,299.86773681640625,289.3627319335937,299.595703125,299.5171813964844,297.3443298339844,1.0,1.0,0.1316641271114349,0.1316641271114349,1.0,1.0,-5.688004016876221,0.4594250321388244,5.228579044342041,-0.8158836364746094,1.0,0.1500000059604644,0.0,295.8759765625,410.0,12968.083984375,0.0,13482.4619140625,1.0,283.1499938964844,295.6457824707031,290.3747863769531,291.2085266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2813.709228515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12139380,299.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.341796875,0.9990000128746032,1.0,0.5327357649803162,299.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.341796875,0.9990000128746032,1.0,0.560996413230896,299.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.341796875,0.9990000128746032,1.0,0.4143500626087188,299.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.341796875,0.9990000128746032,1.0,0.560996413230896,298.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.341796875,0.9990000128746032,1.0,2.661125659942627,297.341796875,284.95001220703125,299.885498046875,289.36834716796875,299.5932006835937,299.5088195800781,297.3417663574219,1.0,1.0,0.1332238912582397,0.1332238912582397,1.0,1.0,-5.688092231750488,0.476710170507431,5.211381912231445,-0.7986805438995361,1.0,0.1500000059604644,0.0,295.8848571777344,410.0,12966.87890625,0.0,13482.626953125,1.0,283.1499938964844,295.6430053710937,290.38201904296875,291.216552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2816.214599609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12139440,299.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.341796875,0.9990000128746032,1.0,0.5327357649803162,299.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.341796875,0.9990000128746032,1.0,0.560996413230896,299.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.341796875,0.9990000128746032,1.0,0.4143500626087188,299.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.341796875,0.9990000128746032,1.0,0.560996413230896,298.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.341796875,0.9990000128746032,1.0,2.661125659942627,297.341796875,284.95001220703125,299.885498046875,289.36834716796875,299.5932006835937,299.5088195800781,297.3417663574219,1.0,1.0,0.1332238912582397,0.1332238912582397,1.0,1.0,-5.688092231750488,0.476710170507431,5.211381912231445,-0.7986805438995361,1.0,0.1500000059604644,0.0,295.8848571777344,410.0,12966.87890625,0.0,13482.626953125,1.0,283.1499938964844,295.6430053710937,290.38201904296875,291.216552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2816.214599609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12139500,299.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3417358398437,0.9990000128746032,1.0,0.5327399373054504,299.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3417358398437,0.9990000128746032,1.0,0.5610008239746094,299.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3417358398437,0.9990000128746032,1.0,0.4143532812595367,299.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3417358398437,0.9990000128746032,1.0,0.5610008239746094,298.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3417358398437,0.9990000128746032,1.0,2.6611461639404297,297.3417358398437,284.95001220703125,299.8943786621094,289.3707275390625,299.5934143066406,299.50653076171875,297.3417358398437,1.0,1.0,0.1340037733316421,0.1340037733316421,1.0,1.0,-5.688136577606201,0.4852764904499054,5.202860355377197,-0.7901598215103149,1.0,0.1500000059604644,0.0,295.8888244628906,410.0,12967.638671875,0.0,13482.7099609375,1.0,283.1499938964844,295.6423034667969,290.3849182128906,291.2197570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2817.24951171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12139560,299.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3422241210937,0.9990000128746032,1.0,0.5327433347702026,299.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3422241210937,0.9990000128746032,1.0,0.5610043406486511,299.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3422241210937,0.9990000128746032,1.0,0.4143559038639068,299.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3422241210937,0.9990000128746032,1.0,0.5610043406486511,298.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3422241210937,0.9990000128746032,1.0,2.661163091659546,297.3422546386719,284.95001220703125,299.9032897949219,289.3728332519531,299.59423828125,299.5050354003906,297.3422546386719,1.0,1.0,0.1346057504415512,0.1346057504415512,1.0,1.0,-5.688172817230225,0.4919736087322235,5.196199417114258,-0.7835068702697754,1.0,0.1500000059604644,0.0,295.89129638671875,410.0,12968.8330078125,0.0,13482.7783203125,1.0,283.1499938964844,295.6421813964844,290.38751220703125,291.2225952148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2818.205078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12139620,299.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3448486328125,0.9990000128746032,1.0,0.532750129699707,299.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3448486328125,0.9990000128746032,1.0,0.5610114932060242,299.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3448486328125,0.9990000128746032,1.0,0.4143611788749695,299.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3448486328125,0.9990000128746032,1.0,0.5610114932060242,298.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3448486328125,0.9990000128746032,1.0,2.6611971855163574,297.3448791503906,284.95001220703125,299.92108154296875,289.3761291503906,299.59765625,299.5042724609375,297.3449401855469,1.0,1.0,0.1358097195625305,0.1358097195625305,1.0,1.0,-5.688245296478272,0.5050058364868164,5.183239459991455,-0.7705739140510559,1.0,0.1500000059604644,0.0,295.89501953125,410.0,12972.3671875,0.0,13482.9140625,1.0,283.1499938964844,295.6435546875,290.3917541503906,291.22735595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2819.8828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12139680,299.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3448486328125,0.9990000128746032,1.0,0.532750129699707,299.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3448486328125,0.9990000128746032,1.0,0.5610114932060242,299.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3448486328125,0.9990000128746032,1.0,0.4143611788749695,299.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3448486328125,0.9990000128746032,1.0,0.5610114932060242,298.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3448486328125,0.9990000128746032,1.0,2.6611971855163574,297.3448791503906,284.95001220703125,299.92108154296875,289.3761291503906,299.59765625,299.5042724609375,297.3449401855469,1.0,1.0,0.1358097195625305,0.1358097195625305,1.0,1.0,-5.688245296478272,0.5050058364868164,5.183239459991455,-0.7705739140510559,1.0,0.1500000059604644,0.0,295.89501953125,410.0,12972.3671875,0.0,13482.9140625,1.0,283.1499938964844,295.6435546875,290.3917541503906,291.22735595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2819.8828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12139740,299.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3489685058594,0.9990000128746032,1.0,0.532757043838501,299.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3489685058594,0.9990000128746032,1.0,0.5610188245773315,299.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3489685058594,0.9990000128746032,1.0,0.4143665730953216,299.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3489685058594,0.9990000128746032,1.0,0.5610188245773315,298.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3489685058594,0.9990000128746032,1.0,2.661231756210327,297.3489990234375,284.95001220703125,299.9388732910156,289.3782958984375,299.6026916503906,299.5055847167969,297.3490905761719,1.0,1.0,0.1370136886835098,0.1370136886835098,1.0,1.0,-5.688319206237793,0.517871618270874,5.170447826385498,-0.7578203082084656,1.0,0.1500000059604644,0.0,295.8975524902344,410.0,12976.958984375,0.0,13483.052734375,1.0,283.1499938964844,295.646484375,290.3949584960937,291.2311096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2821.27978515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12139800,299.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3489685058594,0.9990000128746032,1.0,0.532757043838501,299.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3489685058594,0.9990000128746032,1.0,0.5610188245773315,299.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3489685058594,0.9990000128746032,1.0,0.4143665730953216,299.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3489685058594,0.9990000128746032,1.0,0.5610188245773315,298.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3489685058594,0.9990000128746032,1.0,2.661231756210327,297.3489990234375,284.95001220703125,299.9388732910156,289.3782958984375,299.6026916503906,299.5055847167969,297.3490905761719,1.0,1.0,0.1370136886835098,0.1370136886835098,1.0,1.0,-5.688319206237793,0.517871618270874,5.170447826385498,-0.7578203082084656,1.0,0.1500000059604644,0.0,295.8975524902344,410.0,12976.958984375,0.0,13483.052734375,1.0,283.1499938964844,295.646484375,290.3949584960937,291.2311096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2821.27978515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12139860,299.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.35418701171875,0.9990000128746032,1.0,0.5327640175819397,299.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.35418701171875,0.9990000128746032,1.0,0.5610261559486389,299.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.35418701171875,0.9990000128746032,1.0,0.4143719971179962,299.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.35418701171875,0.9990000128746032,1.0,0.5610261559486389,298.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.35418701171875,0.9990000128746032,1.0,2.661266565322876,297.3542175292969,284.95001220703125,299.9566650390625,289.3793640136719,299.6089172363281,299.50848388671875,297.3543395996094,1.0,1.0,0.1381990760564804,0.1381990760564804,1.0,1.0,-5.688394069671631,0.5303656458854675,5.15802812576294,-0.7454514503479004,1.0,0.1500000059604644,0.0,295.89874267578125,410.0,12982.3349609375,0.0,13483.1923828125,1.0,283.1499938964844,295.65057373046875,290.39715576171875,291.2338562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2822.379150390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12139920,299.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.35418701171875,0.9990000128746032,1.0,0.5327640175819397,299.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.35418701171875,0.9990000128746032,1.0,0.5610261559486389,299.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.35418701171875,0.9990000128746032,1.0,0.4143719971179962,299.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.35418701171875,0.9990000128746032,1.0,0.5610261559486389,298.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.35418701171875,0.9990000128746032,1.0,2.661266565322876,297.3542175292969,284.95001220703125,299.9566650390625,289.3793640136719,299.6089172363281,299.50848388671875,297.3543395996094,1.0,1.0,0.1381990760564804,0.1381990760564804,1.0,1.0,-5.688394069671631,0.5303656458854675,5.15802812576294,-0.7454514503479004,1.0,0.1500000059604644,0.0,295.89874267578125,410.0,12982.3349609375,0.0,13483.1923828125,1.0,283.1499938964844,295.65057373046875,290.39715576171875,291.2338562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2822.379150390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12139980,299.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3602294921875,0.9990000128746032,1.0,0.532771110534668,299.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3602294921875,0.9990000128746032,1.0,0.5610336661338806,299.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3602294921875,0.9990000128746032,1.0,0.4143775403499603,299.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3602294921875,0.9990000128746032,1.0,0.5610336661338806,298.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3602294921875,0.9990000128746032,1.0,2.661302089691162,297.3602600097656,284.95001220703125,299.97442626953125,289.3793640136719,299.61602783203125,299.51251220703125,297.36041259765625,1.0,1.0,0.139384463429451,0.139384463429451,1.0,1.0,-5.688469886779785,0.5426591038703918,5.145810604095459,-0.733296811580658,1.0,0.1500000059604644,0.0,295.898681640625,410.0,12988.3037109375,0.0,13483.3349609375,1.0,283.1499938964844,295.6554870605469,290.3983154296875,291.2356262207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2823.167236328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12140040,299.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3602294921875,0.9990000128746032,1.0,0.532771110534668,299.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3602294921875,0.9990000128746032,1.0,0.5610336661338806,299.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3602294921875,0.9990000128746032,1.0,0.4143775403499603,299.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3602294921875,0.9990000128746032,1.0,0.5610336661338806,298.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3602294921875,0.9990000128746032,1.0,2.661302089691162,297.3602600097656,284.95001220703125,299.97442626953125,289.3793640136719,299.61602783203125,299.51251220703125,297.36041259765625,1.0,1.0,0.139384463429451,0.139384463429451,1.0,1.0,-5.688469886779785,0.5426591038703918,5.145810604095459,-0.733296811580658,1.0,0.1500000059604644,0.0,295.898681640625,410.0,12988.3037109375,0.0,13483.3349609375,1.0,283.1499938964844,295.6554870605469,290.3983154296875,291.2356262207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2823.167236328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12140100,299.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3634948730469,0.9990000128746032,1.0,0.5327747464179993,299.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3634948730469,0.9990000128746032,1.0,0.5610374212265015,299.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3634948730469,0.9990000128746032,1.0,0.4143803417682647,299.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3634948730469,0.9990000128746032,1.0,0.5610374212265015,298.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3634948730469,0.9990000128746032,1.0,2.661320209503174,297.363525390625,284.95001220703125,299.9833068847656,289.3789367675781,299.6198425292969,299.5148620605469,297.3636779785156,1.0,1.0,0.1399771571159362,0.1399771571159362,1.0,1.0,-5.688508033752441,0.5487281680107117,5.139780044555664,-0.727302074432373,1.0,0.1500000059604644,0.0,295.898193359375,410.0,12991.4609375,0.0,13483.4072265625,1.0,283.1499938964844,295.658203125,290.3985290527344,291.23614501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2823.44580078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12140160,299.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.36688232421875,0.9990000128746032,1.0,0.532778263092041,299.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.36688232421875,0.9990000128746032,1.0,0.5610411763191223,299.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.36688232421875,0.9990000128746032,1.0,0.4143831133842468,299.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.36688232421875,0.9990000128746032,1.0,0.5610411763191223,298.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.36688232421875,0.9990000128746032,1.0,2.661337852478028,297.3669128417969,284.95001220703125,299.9921569824219,289.3782653808594,299.6238098144531,299.51739501953125,297.3670654296875,1.0,1.0,0.1405467391014099,0.1405467391014099,1.0,1.0,-5.68854570388794,0.5545244216918945,5.134021282196045,-0.7215829491615295,1.0,0.1500000059604644,0.0,295.8972473144531,410.0,12994.7099609375,0.0,13483.478515625,1.0,283.1499938964844,295.6610717773437,290.3985290527344,291.2364196777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2823.64697265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12140220,299.7654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3740234375,0.9990000128746032,1.0,0.5327854752540588,299.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3740234375,0.9990000128746032,1.0,0.5610487461090088,299.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3740234375,0.9990000128746032,1.0,0.4143886864185333,299.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3740234375,0.9990000128746032,1.0,0.5610487461090088,298.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3740234375,0.9990000128746032,1.0,2.6613736152648926,297.3740539550781,284.95001220703125,300.0098571777344,289.3761291503906,299.6321105957031,299.52294921875,297.37420654296875,1.0,1.0,0.1416859030723571,0.1416859030723571,1.0,1.0,-5.688621997833252,0.5659303665161133,5.122691631317139,-0.7103415131568909,1.0,0.1500000059604644,0.0,295.8944091796875,410.0,13001.4619140625,0.0,13483.6220703125,1.0,283.1499938964844,295.6671142578125,290.3977355957031,291.2362670898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2823.797607421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12140280,299.7654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3740234375,0.9990000128746032,1.0,0.5327854752540588,299.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3740234375,0.9990000128746032,1.0,0.5610487461090088,299.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3740234375,0.9990000128746032,1.0,0.4143886864185333,299.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3740234375,0.9990000128746032,1.0,0.5610487461090088,298.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3740234375,0.9990000128746032,1.0,2.6613736152648926,297.3740539550781,284.95001220703125,300.0098571777344,289.3761291503906,299.6321105957031,299.52294921875,297.37420654296875,1.0,1.0,0.1416859030723571,0.1416859030723571,1.0,1.0,-5.688621997833252,0.5659303665161133,5.122691631317139,-0.7103415131568909,1.0,0.1500000059604644,0.0,295.8944091796875,410.0,13001.4619140625,0.0,13483.6220703125,1.0,283.1499938964844,295.6671142578125,290.3977355957031,291.2362670898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2823.797607421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12140340,299.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3815002441406,0.9990000128746032,1.0,0.5327927470207214,299.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3815002441406,0.9990000128746032,1.0,0.5610564351081848,299.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3815002441406,0.9990000128746032,1.0,0.414394348859787,299.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3815002441406,0.9990000128746032,1.0,0.5610564351081848,298.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3815002441406,0.9990000128746032,1.0,2.661410093307495,297.38153076171875,284.95001220703125,300.0274658203125,289.3729858398437,299.64080810546875,299.529052734375,297.3816833496094,1.0,1.0,0.1428250670433044,0.1428250670433044,1.0,1.0,-5.688699722290039,0.5771170258522034,5.1115827560424805,-0.699332058429718,1.0,0.1500000059604644,0.0,295.8903503417969,410.0,13008.4794921875,0.0,13483.7685546875,1.0,283.1499938964844,295.67352294921875,290.39599609375,291.2351379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2823.619873046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12140400,299.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3815002441406,0.9990000128746032,1.0,0.5327927470207214,299.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3815002441406,0.9990000128746032,1.0,0.5610564351081848,299.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3815002441406,0.9990000128746032,1.0,0.414394348859787,299.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3815002441406,0.9990000128746032,1.0,0.5610564351081848,298.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3815002441406,0.9990000128746032,1.0,2.661410093307495,297.38153076171875,284.95001220703125,300.0274658203125,289.3729858398437,299.64080810546875,299.529052734375,297.3816833496094,1.0,1.0,0.1428250670433044,0.1428250670433044,1.0,1.0,-5.688699722290039,0.5771170258522034,5.1115827560424805,-0.699332058429718,1.0,0.1500000059604644,0.0,295.8903503417969,410.0,13008.4794921875,0.0,13483.7685546875,1.0,283.1499938964844,295.67352294921875,290.39599609375,291.2351379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2823.619873046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12140460,299.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3892517089844,0.9990000128746032,1.0,0.5327994227409363,299.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3892517089844,0.9990000128746032,1.0,0.5610634684562683,299.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3892517089844,0.9990000128746032,1.0,0.4143995642662048,299.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3892517089844,0.9990000128746032,1.0,0.5610634684562683,298.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3892517089844,0.9990000128746032,1.0,2.6614434719085693,297.3892822265625,284.95001220703125,300.0450134277344,289.36883544921875,299.6497802734375,299.5355224609375,297.38946533203125,1.0,1.0,0.1437821835279464,0.1437821835279464,1.0,1.0,-5.688770294189453,0.5863949060440063,5.102375507354736,-0.6902403831481934,1.0,0.1500000059604644,0.0,295.8840637207031,410.0,13015.6962890625,0.0,13483.90234375,1.0,283.1499938964844,295.6802062988281,290.393310546875,291.2330627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2823.114013671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12140520,299.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3892517089844,0.9990000128746032,1.0,0.5327994227409363,299.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3892517089844,0.9990000128746032,1.0,0.5610634684562683,299.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3892517089844,0.9990000128746032,1.0,0.4143995642662048,299.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3892517089844,0.9990000128746032,1.0,0.5610634684562683,298.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3892517089844,0.9990000128746032,1.0,2.6614434719085693,297.3892822265625,284.95001220703125,300.0450134277344,289.36883544921875,299.6497802734375,299.5355224609375,297.38946533203125,1.0,1.0,0.1437821835279464,0.1437821835279464,1.0,1.0,-5.688770294189453,0.5863949060440063,5.102375507354736,-0.6902403831481934,1.0,0.1500000059604644,0.0,295.8840637207031,410.0,13015.6962890625,0.0,13483.90234375,1.0,283.1499938964844,295.6802062988281,290.393310546875,291.2330627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2823.114013671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12140580,299.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.397216796875,0.9990000128746032,1.0,0.5328062176704407,299.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.397216796875,0.9990000128746032,1.0,0.5610705614089966,299.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.397216796875,0.9990000128746032,1.0,0.414404809474945,299.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.397216796875,0.9990000128746032,1.0,0.5610705614089966,298.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.397216796875,0.9990000128746032,1.0,2.6614773273468018,297.3972473144531,284.95001220703125,300.0625,289.3637084960937,299.65899658203125,299.5423583984375,297.3974304199219,1.0,1.0,0.1447393000125885,0.1447393000125885,1.0,1.0,-5.688842296600342,0.5954465270042419,5.093395709991455,-0.6813861131668091,1.0,0.1500000059604644,0.0,295.876708984375,410.0,13023.0810546875,0.0,13484.0380859375,1.0,283.1499938964844,295.6871032714844,290.3896789550781,291.2300109863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2822.2763671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12140640,299.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.397216796875,0.9990000128746032,1.0,0.5328062176704407,299.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.397216796875,0.9990000128746032,1.0,0.5610705614089966,299.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.397216796875,0.9990000128746032,1.0,0.414404809474945,299.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.397216796875,0.9990000128746032,1.0,0.5610705614089966,298.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.397216796875,0.9990000128746032,1.0,2.6614773273468018,297.3972473144531,284.95001220703125,300.0625,289.3637084960937,299.65899658203125,299.5423583984375,297.3974304199219,1.0,1.0,0.1447393000125885,0.1447393000125885,1.0,1.0,-5.688842296600342,0.5954465270042419,5.093395709991455,-0.6813861131668091,1.0,0.1500000059604644,0.0,295.876708984375,410.0,13023.0810546875,0.0,13484.0380859375,1.0,283.1499938964844,295.6871032714844,290.3896789550781,291.2300109863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2822.2763671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12140700,299.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4012756347656,0.9990000128746032,1.0,0.5328096151351929,299.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4012756347656,0.9990000128746032,1.0,0.5610741972923279,299.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4012756347656,0.9990000128746032,1.0,0.4144074916839599,299.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4012756347656,0.9990000128746032,1.0,0.5610741972923279,298.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4012756347656,0.9990000128746032,1.0,2.661494255065918,297.4013061523437,284.95001220703125,300.0711975097656,289.3607788085937,299.6636962890625,299.5458679199219,297.4014892578125,1.0,1.0,0.1452178508043289,0.1452178508043289,1.0,1.0,-5.688878536224365,0.5999067425727844,5.088971614837647,-0.6770280599594116,1.0,0.1500000059604644,0.0,295.8726806640625,410.0,13026.822265625,0.0,13484.1064453125,1.0,283.1499938964844,295.69061279296875,290.3875427246094,291.2281494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2821.738525390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12140760,299.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4053649902344,0.9990000128746032,1.0,0.5328130125999451,299.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4053649902344,0.9990000128746032,1.0,0.5610777735710144,299.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4053649902344,0.9990000128746032,1.0,0.4144101440906524,299.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4053649902344,0.9990000128746032,1.0,0.5610777735710144,298.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4053649902344,0.9990000128746032,1.0,2.6615114212036133,297.4053955078125,284.95001220703125,300.07989501953125,289.3576354980469,299.6684265136719,299.5494384765625,297.40557861328125,1.0,1.0,0.1456919014453888,0.1456919014453888,1.0,1.0,-5.688914775848389,0.6042834520339966,5.084631443023682,-0.6727554202079773,1.0,0.1500000059604644,0.0,295.86846923828125,410.0,13030.58984375,0.0,13484.1748046875,1.0,283.1499938964844,295.6941833496094,290.3851623535156,291.22607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2821.12158203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12140820,299.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.41363525390625,0.9990000128746032,1.0,0.5328198671340942,299.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.41363525390625,0.9990000128746032,1.0,0.5610849857330322,299.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.41363525390625,0.9990000128746032,1.0,0.4144154787063598,299.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.41363525390625,0.9990000128746032,1.0,0.5610849857330322,298.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.41363525390625,0.9990000128746032,1.0,2.661545753479004,297.4136657714844,284.95001220703125,300.09716796875,289.3506164550781,299.677978515625,299.5567321777344,297.4138488769531,1.0,1.0,0.1466400176286697,0.1466400176286697,1.0,1.0,-5.688987255096436,0.6128971576690674,5.076090335845947,-0.6643547415733337,1.0,0.1500000059604644,0.0,295.8595275878906,410.0,13038.19921875,0.0,13484.3125,1.0,283.1499938964844,295.7013854980469,290.37969970703125,291.22119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2819.641845703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12140880,299.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.41363525390625,0.9990000128746032,1.0,0.5328198671340942,299.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.41363525390625,0.9990000128746032,1.0,0.5610849857330322,299.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.41363525390625,0.9990000128746032,1.0,0.4144154787063598,299.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.41363525390625,0.9990000128746032,1.0,0.5610849857330322,298.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.41363525390625,0.9990000128746032,1.0,2.661545753479004,297.4136657714844,284.95001220703125,300.09716796875,289.3506164550781,299.677978515625,299.5567321777344,297.4138488769531,1.0,1.0,0.1466400176286697,0.1466400176286697,1.0,1.0,-5.688987255096436,0.6128971576690674,5.076090335845947,-0.6643547415733337,1.0,0.1500000059604644,0.0,295.8595275878906,410.0,13038.19921875,0.0,13484.3125,1.0,283.1499938964844,295.7013854980469,290.37969970703125,291.22119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2819.641845703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
