time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140940,299.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4219970703125,0.9990000128746032,1.0,0.5328267216682434,299.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4219970703125,0.9990000128746032,1.0,0.56109219789505,299.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4219970703125,0.9990000128746032,1.0,0.4144207835197449,299.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4219970703125,0.9990000128746032,1.0,0.56109219789505,298.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4219970703125,0.9990000128746032,1.0,2.6615798473358154,297.4220275878906,284.95001220703125,300.11431884765625,289.3426818847656,299.6876220703125,299.564208984375,297.4222106933594,1.0,1.0,0.1475881189107895,0.1475881189107895,1.0,1.0,-5.689059734344482,0.6213264465332031,5.067733287811279,-0.6561422348022461,1.0,0.1500000059604644,0.0,295.8501281738281,410.0,13045.87890625,0.0,13484.44921875,1.0,283.1499938964844,295.70867919921875,290.3734130859375,291.2154541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2817.8583984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12141000,299.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4219970703125,0.9990000128746032,1.0,0.5328267216682434,299.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4219970703125,0.9990000128746032,1.0,0.56109219789505,299.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4219970703125,0.9990000128746032,1.0,0.4144207835197449,299.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4219970703125,0.9990000128746032,1.0,0.56109219789505,298.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4219970703125,0.9990000128746032,1.0,2.6615798473358154,297.4220275878906,284.95001220703125,300.11431884765625,289.3426818847656,299.6876220703125,299.564208984375,297.4222106933594,1.0,1.0,0.1475881189107895,0.1475881189107895,1.0,1.0,-5.689059734344482,0.6213264465332031,5.067733287811279,-0.6561422348022461,1.0,0.1500000059604644,0.0,295.8501281738281,410.0,13045.87890625,0.0,13484.44921875,1.0,283.1499938964844,295.70867919921875,290.3734130859375,291.2154541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2817.8583984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12141060,299.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.430419921875,0.9990000128746032,1.0,0.5328330397605896,299.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.430419921875,0.9990000128746032,1.0,0.5610988736152649,299.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.430419921875,0.9990000128746032,1.0,0.4144257009029388,299.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.430419921875,0.9990000128746032,1.0,0.5610988736152649,299.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.430419921875,0.9990000128746032,1.0,2.661611318588257,297.4304504394531,284.95001220703125,300.13134765625,289.3338623046875,299.6973571777344,299.5718078613281,297.4306335449219,1.0,1.0,0.1484052091836929,0.1484052091836929,1.0,1.0,-5.689126491546631,0.6284763216972351,5.06065034866333,-0.6492081880569458,1.0,0.1500000059604644,0.0,295.8397216796875,410.0,13053.6083984375,0.0,13484.576171875,1.0,283.1499938964844,295.7160339355469,290.3662414550781,291.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2815.767333984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12141120,299.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.430419921875,0.9990000128746032,1.0,0.5328330397605896,299.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.430419921875,0.9990000128746032,1.0,0.5610988736152649,299.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.430419921875,0.9990000128746032,1.0,0.4144257009029388,299.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.430419921875,0.9990000128746032,1.0,0.5610988736152649,299.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.430419921875,0.9990000128746032,1.0,2.661611318588257,297.4304504394531,284.95001220703125,300.13134765625,289.3338623046875,299.6973571777344,299.5718078613281,297.4306335449219,1.0,1.0,0.1484052091836929,0.1484052091836929,1.0,1.0,-5.689126491546631,0.6284763216972351,5.06065034866333,-0.6492081880569458,1.0,0.1500000059604644,0.0,295.8397216796875,410.0,13053.6083984375,0.0,13484.576171875,1.0,283.1499938964844,295.7160339355469,290.3662414550781,291.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2815.767333984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12141180,299.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4389038085937,0.9990000128746032,1.0,0.532839298248291,299.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4389038085937,0.9990000128746032,1.0,0.5611054301261902,299.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4389038085937,0.9990000128746032,1.0,0.414430558681488,299.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4389038085937,0.9990000128746032,1.0,0.5611054301261902,299.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4389038085937,0.9990000128746032,1.0,2.661642551422119,297.4389343261719,284.95001220703125,300.14825439453125,289.3241577148437,299.7071533203125,299.5795288085937,297.4391174316406,1.0,1.0,0.1492222845554351,0.1492222845554351,1.0,1.0,-5.689192295074463,0.6354448795318604,5.053747653961182,-0.6424541473388672,1.0,0.1500000059604644,0.0,295.82928466796875,410.0,13061.3701171875,0.0,13484.701171875,1.0,283.1499938964844,295.7234802246094,290.3582458496094,291.20135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2813.375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12141240,299.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4389038085937,0.9990000128746032,1.0,0.532839298248291,299.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4389038085937,0.9990000128746032,1.0,0.5611054301261902,299.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4389038085937,0.9990000128746032,1.0,0.414430558681488,299.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4389038085937,0.9990000128746032,1.0,0.5611054301261902,299.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4389038085937,0.9990000128746032,1.0,2.661642551422119,297.4389343261719,284.95001220703125,300.14825439453125,289.3241577148437,299.7071533203125,299.5795288085937,297.4391174316406,1.0,1.0,0.1492222845554351,0.1492222845554351,1.0,1.0,-5.689192295074463,0.6354448795318604,5.053747653961182,-0.6424541473388672,1.0,0.1500000059604644,0.0,295.82928466796875,410.0,13061.3701171875,0.0,13484.701171875,1.0,283.1499938964844,295.7234802246094,290.3582458496094,291.20135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2813.375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12141300,299.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4431457519531,0.9990000128746032,1.0,0.5328423380851746,299.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4431457519531,0.9990000128746032,1.0,0.5611086487770081,299.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4431457519531,0.9990000128746032,1.0,0.414432942867279,299.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4431457519531,0.9990000128746032,1.0,0.5611086487770081,299.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4431457519531,0.9990000128746032,1.0,2.6616578102111816,297.4432067871094,284.95001220703125,300.1566467285156,289.3190002441406,299.7120666503906,299.5834045410156,297.4433898925781,1.0,1.0,0.1496308296918869,0.1496308296918869,1.0,1.0,-5.689224720001221,0.6388739943504333,5.050350666046143,-0.6391303539276123,1.0,0.1500000059604644,0.0,295.8241577148437,410.0,13065.26171875,0.0,13484.76171875,1.0,283.1499938964844,295.7272033691406,290.3539428710937,291.1972961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2812.061767578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12141360,299.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4474182128906,0.9990000128746032,1.0,0.5328454375267029,299.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4474182128906,0.9990000128746032,1.0,0.5611119270324707,299.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4474182128906,0.9990000128746032,1.0,0.4144353568553924,299.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4474182128906,0.9990000128746032,1.0,0.5611119270324707,299.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4474182128906,0.9990000128746032,1.0,2.6616733074188232,297.44744873046875,284.95001220703125,300.1650085449219,289.3136291503906,299.71697998046875,299.5873413085937,297.4476318359375,1.0,1.0,0.1500709354877472,0.1500709354877472,1.0,1.0,-5.689257621765137,0.6425093412399292,5.046748161315918,-0.6355985999107361,1.0,0.1500000059604644,0.0,295.8193054199219,410.0,13069.1552734375,0.0,13484.82421875,1.0,283.1499938964844,295.73095703125,290.34942626953125,291.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2810.67919921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12141420,299.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4559631347656,0.9990000128746032,1.0,0.5328514575958252,299.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4559631347656,0.9990000128746032,1.0,0.5611182451248169,299.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4559631347656,0.9990000128746032,1.0,0.4144400358200073,299.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4559631347656,0.9990000128746032,1.0,0.5611182451248169,299.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4559631347656,0.9990000128746032,1.0,2.66170334815979,297.4559936523437,284.95001220703125,300.1815795898437,289.3022766113281,299.7268371582031,299.59521484375,297.4561767578125,1.0,1.0,0.1509511321783065,0.1509511321783065,1.0,1.0,-5.689321041107178,0.6496816277503967,5.039639472961426,-0.6286242008209229,1.0,0.1500000059604644,0.0,295.81024169921875,410.0,13076.94921875,0.0,13484.9453125,1.0,283.1499938964844,295.7384338378906,290.3398132324219,291.18389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2807.695556640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12141480,299.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4559631347656,0.9990000128746032,1.0,0.5328514575958252,299.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4559631347656,0.9990000128746032,1.0,0.5611182451248169,299.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4559631347656,0.9990000128746032,1.0,0.4144400358200073,299.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4559631347656,0.9990000128746032,1.0,0.5611182451248169,299.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4559631347656,0.9990000128746032,1.0,2.66170334815979,297.4559936523437,284.95001220703125,300.1815795898437,289.3022766113281,299.7268371582031,299.59521484375,297.4561767578125,1.0,1.0,0.1509511321783065,0.1509511321783065,1.0,1.0,-5.689321041107178,0.6496816277503967,5.039639472961426,-0.6286242008209229,1.0,0.1500000059604644,0.0,295.81024169921875,410.0,13076.94921875,0.0,13484.9453125,1.0,283.1499938964844,295.7384338378906,290.3398132324219,291.18389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2807.695556640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12141540,299.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4644775390625,0.9990000128746032,1.0,0.5328571796417236,299.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4644775390625,0.9990000128746032,1.0,0.5611242651939392,299.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4644775390625,0.9990000128746032,1.0,0.4144444763660431,299.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4644775390625,0.9990000128746032,1.0,0.5611242651939392,299.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4644775390625,0.9990000128746032,1.0,2.6617319583892822,297.46453857421875,284.95001220703125,300.197998046875,289.2901306152344,299.7366943359375,299.6031494140625,297.4647216796875,1.0,1.0,0.1518313288688659,0.1518313288688659,1.0,1.0,-5.6893815994262695,0.6566751003265381,5.032706737518311,-0.6218138337135315,1.0,0.1500000059604644,0.0,295.8020935058594,410.0,13084.7421875,0.0,13485.0595703125,1.0,283.1499938964844,295.7459411621094,290.32940673828125,291.1739501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2804.43212890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12141600,299.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4644775390625,0.9990000128746032,1.0,0.5328571796417236,299.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4644775390625,0.9990000128746032,1.0,0.5611242651939392,299.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4644775390625,0.9990000128746032,1.0,0.4144444763660431,299.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4644775390625,0.9990000128746032,1.0,0.5611242651939392,299.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4644775390625,0.9990000128746032,1.0,2.6617319583892822,297.46453857421875,284.95001220703125,300.197998046875,289.2901306152344,299.7366943359375,299.6031494140625,297.4647216796875,1.0,1.0,0.1518313288688659,0.1518313288688659,1.0,1.0,-5.6893815994262695,0.6566751003265381,5.032706737518311,-0.6218138337135315,1.0,0.1500000059604644,0.0,295.8020935058594,410.0,13084.7421875,0.0,13485.0595703125,1.0,283.1499938964844,295.7459411621094,290.32940673828125,291.1739501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2804.43212890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12141660,299.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.47271728515625,0.9990000128746032,1.0,0.5328620672225952,299.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.47271728515625,0.9990000128746032,1.0,0.5611294507980347,299.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.47271728515625,0.9990000128746032,1.0,0.4144482910633087,299.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.47271728515625,0.9990000128746032,1.0,0.5611294507980347,299.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.47271728515625,0.9990000128746032,1.0,2.6617565155029297,297.4727478027344,284.95001220703125,300.2142333984375,289.2772216796875,299.7460632324219,299.6105041503906,297.4729309082031,1.0,1.0,0.1525541841983795,0.1525541841983795,1.0,1.0,-5.689433574676514,0.6623221635818481,5.027111053466797,-0.6163321733474731,1.0,0.1500000059604644,0.0,295.794189453125,410.0,13092.0029296875,0.0,13485.1572265625,1.0,283.1499938964844,295.7532958984375,290.3182373046875,291.1632080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2800.882568359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12141720,299.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.47271728515625,0.9990000128746032,1.0,0.5328620672225952,299.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.47271728515625,0.9990000128746032,1.0,0.5611294507980347,299.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.47271728515625,0.9990000128746032,1.0,0.4144482910633087,299.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.47271728515625,0.9990000128746032,1.0,0.5611294507980347,299.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.47271728515625,0.9990000128746032,1.0,2.6617565155029297,297.4727478027344,284.95001220703125,300.2142333984375,289.2772216796875,299.7460632324219,299.6105041503906,297.4729309082031,1.0,1.0,0.1525541841983795,0.1525541841983795,1.0,1.0,-5.689433574676514,0.6623221635818481,5.027111053466797,-0.6163321733474731,1.0,0.1500000059604644,0.0,295.794189453125,410.0,13092.0029296875,0.0,13485.1572265625,1.0,283.1499938964844,295.7532958984375,290.3182373046875,291.1632080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2800.882568359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12141780,299.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4804992675781,0.9990000128746032,1.0,0.5328667163848877,299.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4804992675781,0.9990000128746032,1.0,0.5611342787742615,299.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4804992675781,0.9990000128746032,1.0,0.4144518673419952,299.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4804992675781,0.9990000128746032,1.0,0.5611342787742615,299.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4804992675781,0.9990000128746032,1.0,2.6617794036865234,297.48052978515625,284.95001220703125,300.2302551269531,289.2635192871094,299.7550048828125,299.6174011230469,297.480712890625,1.0,1.0,0.153277039527893,0.153277039527893,1.0,1.0,-5.68948221206665,0.6678047180175781,5.021677494049072,-0.6110013723373413,1.0,0.1500000059604644,0.0,295.78717041015625,410.0,13098.9375,0.0,13485.25,1.0,283.1499938964844,295.7602844238281,290.30633544921875,291.1517028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2797.037109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12141840,299.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4804992675781,0.9990000128746032,1.0,0.5328667163848877,299.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4804992675781,0.9990000128746032,1.0,0.5611342787742615,299.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4804992675781,0.9990000128746032,1.0,0.4144518673419952,299.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4804992675781,0.9990000128746032,1.0,0.5611342787742615,299.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4804992675781,0.9990000128746032,1.0,2.6617794036865234,297.48052978515625,284.95001220703125,300.2302551269531,289.2635192871094,299.7550048828125,299.6174011230469,297.480712890625,1.0,1.0,0.153277039527893,0.153277039527893,1.0,1.0,-5.68948221206665,0.6678047180175781,5.021677494049072,-0.6110013723373413,1.0,0.1500000059604644,0.0,295.78717041015625,410.0,13098.9375,0.0,13485.25,1.0,283.1499938964844,295.7602844238281,290.30633544921875,291.1517028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2797.037109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12141900,299.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4844055175781,0.9990000128746032,1.0,0.5328689217567444,299.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4844055175781,0.9990000128746032,1.0,0.5611366033554077,299.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4844055175781,0.9990000128746032,1.0,0.4144535958766937,299.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4844055175781,0.9990000128746032,1.0,0.5611366033554077,299.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4844055175781,0.9990000128746032,1.0,2.661790609359741,297.48443603515625,284.95001220703125,300.2381896972656,289.25640869140625,299.759521484375,299.6208801269531,297.4845886230469,1.0,1.0,0.1536384671926498,0.1536384671926498,1.0,1.0,-5.689505577087402,0.6704986095428467,5.019007205963135,-0.6083793044090271,1.0,0.1500000059604644,0.0,295.783935546875,410.0,13102.482421875,0.0,13485.2939453125,1.0,283.1499938964844,295.76373291015625,290.30010986328125,291.1456604003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2795.01123046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12141960,299.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.48828125,0.9990000128746032,1.0,0.5328711271286011,299.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.48828125,0.9990000128746032,1.0,0.5611389875411987,299.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.48828125,0.9990000128746032,1.0,0.4144553542137146,299.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.48828125,0.9990000128746032,1.0,0.5611389875411987,299.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.48828125,0.9990000128746032,1.0,2.661801815032959,297.4883117675781,284.95001220703125,300.2460632324219,289.2491455078125,299.7640075683594,299.6244201660156,297.4884948730469,1.0,1.0,0.1540245711803436,0.1540245711803436,1.0,1.0,-5.6895294189453125,0.6733295917510986,5.016199588775635,-0.6056186556816101,1.0,0.1500000059604644,0.0,295.7808837890625,410.0,13106.0380859375,0.0,13485.3388671875,1.0,283.1499938964844,295.7671813964844,290.293701171875,291.1394348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2792.923095703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12142020,299.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.49609375,0.9990000128746032,1.0,0.5328754782676697,299.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.49609375,0.9990000128746032,1.0,0.5611435770988464,299.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.49609375,0.9990000128746032,1.0,0.4144587218761444,299.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.49609375,0.9990000128746032,1.0,0.5611435770988464,299.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.49609375,0.9990000128746032,1.0,2.661823511123657,297.4961242675781,284.95001220703125,300.2616577148437,289.2340393066406,299.77301025390625,299.6315002441406,297.49627685546875,1.0,1.0,0.15479676425457,0.15479676425457,1.0,1.0,-5.6895751953125,0.6789048314094543,5.010670185089111,-0.6001769304275513,1.0,0.1500000059604644,0.0,295.7752685546875,410.0,13113.1494140625,0.0,13485.42578125,1.0,283.1499938964844,295.7740173339844,290.2803649902344,291.1264343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2788.552490234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12142080,299.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.49609375,0.9990000128746032,1.0,0.5328754782676697,299.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.49609375,0.9990000128746032,1.0,0.5611435770988464,299.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.49609375,0.9990000128746032,1.0,0.4144587218761444,299.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.49609375,0.9990000128746032,1.0,0.5611435770988464,299.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.49609375,0.9990000128746032,1.0,2.661823511123657,297.4961242675781,284.95001220703125,300.2616577148437,289.2340393066406,299.77301025390625,299.6315002441406,297.49627685546875,1.0,1.0,0.15479676425457,0.15479676425457,1.0,1.0,-5.6895751953125,0.6789048314094543,5.010670185089111,-0.6001769304275513,1.0,0.1500000059604644,0.0,295.7752685546875,410.0,13113.1494140625,0.0,13485.42578125,1.0,283.1499938964844,295.7740173339844,290.2803649902344,291.1264343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2788.552490234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12142140,299.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5038452148437,0.9990000128746032,1.0,0.5328794717788696,299.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5038452148437,0.9990000128746032,1.0,0.5611477494239807,299.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5038452148437,0.9990000128746032,1.0,0.4144618213176727,299.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5038452148437,0.9990000128746032,1.0,0.5611477494239807,299.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5038452148437,0.9990000128746032,1.0,2.6618432998657227,297.50390625,284.95001220703125,300.27703857421875,289.2182312011719,299.7820129394531,299.6386108398437,297.5040588378906,1.0,1.0,0.1555689722299575,0.1555689722299575,1.0,1.0,-5.68961763381958,0.6843315958976746,5.005285739898682,-0.5948659181594849,1.0,0.1500000059604644,0.0,295.7708740234375,410.0,13120.234375,0.0,13485.505859375,1.0,283.1499938964844,295.7808532714844,290.2663879394531,291.1127624511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2783.950927734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12142200,299.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5038452148437,0.9990000128746032,1.0,0.5328794717788696,299.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5038452148437,0.9990000128746032,1.0,0.5611477494239807,299.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5038452148437,0.9990000128746032,1.0,0.4144618213176727,299.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5038452148437,0.9990000128746032,1.0,0.5611477494239807,299.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5038452148437,0.9990000128746032,1.0,2.6618432998657227,297.50390625,284.95001220703125,300.27703857421875,289.2182312011719,299.7820129394531,299.6386108398437,297.5040588378906,1.0,1.0,0.1555689722299575,0.1555689722299575,1.0,1.0,-5.68961763381958,0.6843315958976746,5.005285739898682,-0.5948659181594849,1.0,0.1500000059604644,0.0,295.7708740234375,410.0,13120.234375,0.0,13485.505859375,1.0,283.1499938964844,295.7808532714844,290.2663879394531,291.1127624511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2783.950927734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12142260,299.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5115966796875,0.9990000128746032,1.0,0.532882809638977,299.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5115966796875,0.9990000128746032,1.0,0.5611512660980225,299.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5115966796875,0.9990000128746032,1.0,0.414464384317398,299.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5115966796875,0.9990000128746032,1.0,0.5611512660980225,299.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5115966796875,0.9990000128746032,1.0,2.66185998916626,297.5116271972656,284.95001220703125,300.29217529296875,289.2018127441406,299.7909545898437,299.645751953125,297.51177978515625,1.0,1.0,0.1562534570693969,0.1562534570693969,1.0,1.0,-5.689652919769287,0.6890354156494141,5.000617504119873,-0.590255081653595,1.0,0.1500000059604644,0.0,295.767578125,410.0,13127.2783203125,0.0,13485.572265625,1.0,283.1499938964844,295.7876892089844,290.2517395019531,291.0984191894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2779.10595703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12142320,299.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5115966796875,0.9990000128746032,1.0,0.532882809638977,299.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5115966796875,0.9990000128746032,1.0,0.5611512660980225,299.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5115966796875,0.9990000128746032,1.0,0.414464384317398,299.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5115966796875,0.9990000128746032,1.0,0.5611512660980225,299.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5115966796875,0.9990000128746032,1.0,2.66185998916626,297.5116271972656,284.95001220703125,300.29217529296875,289.2018127441406,299.7909545898437,299.645751953125,297.51177978515625,1.0,1.0,0.1562534570693969,0.1562534570693969,1.0,1.0,-5.689652919769287,0.6890354156494141,5.000617504119873,-0.590255081653595,1.0,0.1500000059604644,0.0,295.767578125,410.0,13127.2783203125,0.0,13485.572265625,1.0,283.1499938964844,295.7876892089844,290.2517395019531,291.0984191894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2779.10595703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12142380,299.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.519287109375,0.9990000128746032,1.0,0.5328856706619263,299.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.519287109375,0.9990000128746032,1.0,0.561154305934906,299.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.519287109375,0.9990000128746032,1.0,0.4144666492938995,299.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.519287109375,0.9990000128746032,1.0,0.561154305934906,299.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.519287109375,0.9990000128746032,1.0,2.661874294281006,297.5193176269531,284.95001220703125,300.3070373535156,289.18475341796875,299.7998352050781,299.65289306640625,297.5194702148437,1.0,1.0,0.1569379419088363,0.1569379419088363,1.0,1.0,-5.689683437347412,0.6935998797416687,4.996083736419678,-0.5857610702514648,1.0,0.1500000059604644,0.0,295.7658386230469,410.0,13134.2783203125,0.0,13485.630859375,1.0,283.1499938964844,295.7944641113281,290.2364807128906,291.0834350585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2774.040283203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12142440,299.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.519287109375,0.9990000128746032,1.0,0.5328856706619263,299.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.519287109375,0.9990000128746032,1.0,0.561154305934906,299.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.519287109375,0.9990000128746032,1.0,0.4144666492938995,299.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.519287109375,0.9990000128746032,1.0,0.561154305934906,299.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.519287109375,0.9990000128746032,1.0,2.661874294281006,297.5193176269531,284.95001220703125,300.3070373535156,289.18475341796875,299.7998352050781,299.65289306640625,297.5194702148437,1.0,1.0,0.1569379419088363,0.1569379419088363,1.0,1.0,-5.689683437347412,0.6935998797416687,4.996083736419678,-0.5857610702514648,1.0,0.1500000059604644,0.0,295.7658386230469,410.0,13134.2783203125,0.0,13485.630859375,1.0,283.1499938964844,295.7944641113281,290.2364807128906,291.0834350585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2774.040283203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12142500,299.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5231018066406,0.9990000128746032,1.0,0.5328869819641113,299.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5231018066406,0.9990000128746032,1.0,0.5611556172370911,299.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5231018066406,0.9990000128746032,1.0,0.4144676625728607,299.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5231018066406,0.9990000128746032,1.0,0.5611556172370911,299.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5231018066406,0.9990000128746032,1.0,2.6618807315826416,297.52313232421875,284.95001220703125,300.3143615722656,289.17596435546875,299.80426025390625,299.6564636230469,297.5233154296875,1.0,1.0,0.1572801768779754,0.1572801768779754,1.0,1.0,-5.689697265625,0.6958367824554443,4.993860244750977,-0.5835500359535217,1.0,0.1500000059604644,0.0,295.7656555175781,410.0,13137.7607421875,0.0,13485.65625,1.0,283.1499938964844,295.7978515625,290.2286071777344,291.0757141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2771.4267578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12142560,299.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.52691650390625,0.9990000128746032,1.0,0.5328881144523621,299.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.52691650390625,0.9990000128746032,1.0,0.5611568093299866,299.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.52691650390625,0.9990000128746032,1.0,0.4144685268402099,299.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.52691650390625,0.9990000128746032,1.0,0.5611568093299866,299.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.52691650390625,0.9990000128746032,1.0,2.66188645362854,297.5269470214844,284.95001220703125,300.3216247558594,289.16705322265625,299.80865478515625,299.6600646972656,297.5271301269531,1.0,1.0,0.1576023995876312,0.1576023995876312,1.0,1.0,-5.689709186553955,0.6979232430458069,4.991786003112793,-0.5814830660820007,1.0,0.1500000059604644,0.0,295.76580810546875,410.0,13141.23046875,0.0,13485.6787109375,1.0,283.1499938964844,295.8012084960937,290.2206115722656,291.0678405761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2768.763916015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12142620,299.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5345153808594,0.9990000128746032,1.0,0.5328899025917053,299.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5345153808594,0.9990000128746032,1.0,0.5611587762832642,299.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5345153808594,0.9990000128746032,1.0,0.4144699573516845,299.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5345153808594,0.9990000128746032,1.0,0.5611587762832642,299.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5345153808594,0.9990000128746032,1.0,2.661895513534546,297.5345458984375,284.95001220703125,300.3359680175781,289.1488037109375,299.81744384765625,299.6672058105469,297.5346984863281,1.0,1.0,0.1582468599081039,0.1582468599081039,1.0,1.0,-5.689728736877441,0.7019980549812317,4.987730979919434,-0.577426016330719,1.0,0.1500000059604644,0.0,295.7676086425781,410.0,13148.1298828125,0.0,13485.71484375,1.0,283.1499938964844,295.80792236328125,290.2042236328125,291.0516662597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2763.284912109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12142680,299.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5345153808594,0.9990000128746032,1.0,0.5328899025917053,299.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5345153808594,0.9990000128746032,1.0,0.5611587762832642,299.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5345153808594,0.9990000128746032,1.0,0.4144699573516845,299.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5345153808594,0.9990000128746032,1.0,0.5611587762832642,299.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5345153808594,0.9990000128746032,1.0,2.661895513534546,297.5345458984375,284.95001220703125,300.3359680175781,289.1488037109375,299.81744384765625,299.6672058105469,297.5346984863281,1.0,1.0,0.1582468599081039,0.1582468599081039,1.0,1.0,-5.689728736877441,0.7019980549812317,4.987730979919434,-0.577426016330719,1.0,0.1500000059604644,0.0,295.7676086425781,410.0,13148.1298828125,0.0,13485.71484375,1.0,283.1499938964844,295.80792236328125,290.2042236328125,291.0516662597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2763.284912109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12142740,299.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.54205322265625,0.9990000128746032,1.0,0.5328912734985352,299.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.54205322265625,0.9990000128746032,1.0,0.5611602067947388,299.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.54205322265625,0.9990000128746032,1.0,0.4144710004329681,299.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.54205322265625,0.9990000128746032,1.0,0.5611602067947388,299.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.54205322265625,0.9990000128746032,1.0,2.66190242767334,297.5420837402344,284.95001220703125,300.3500061035156,289.1300048828125,299.8261413574219,299.67437744140625,297.542236328125,1.0,1.0,0.1588913202285766,0.1588913202285766,1.0,1.0,-5.689743518829346,0.7059632539749146,4.983780384063721,-0.5734519362449646,1.0,0.1500000059604644,0.0,295.7713317871094,410.0,13154.9814453125,0.0,13485.7421875,1.0,283.1499938964844,295.8145751953125,290.18719482421875,291.0348815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2757.5908203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12142800,299.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.54205322265625,0.9990000128746032,1.0,0.5328912734985352,299.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.54205322265625,0.9990000128746032,1.0,0.5611602067947388,299.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.54205322265625,0.9990000128746032,1.0,0.4144710004329681,299.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.54205322265625,0.9990000128746032,1.0,0.5611602067947388,299.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.54205322265625,0.9990000128746032,1.0,2.66190242767334,297.5420837402344,284.95001220703125,300.3500061035156,289.1300048828125,299.8261413574219,299.67437744140625,297.542236328125,1.0,1.0,0.1588913202285766,0.1588913202285766,1.0,1.0,-5.689743518829346,0.7059632539749146,4.983780384063721,-0.5734519362449646,1.0,0.1500000059604644,0.0,295.7713317871094,410.0,13154.9814453125,0.0,13485.7421875,1.0,283.1499938964844,295.8145751953125,290.18719482421875,291.0348815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2757.5908203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12142860,299.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5751647949219,0.9990000128746032,1.0,0.5328920483589172,299.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5751647949219,0.9990000128746032,1.0,0.5611609816551208,299.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5751647949219,0.9990000128746032,1.0,0.4144715964794159,299.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5751647949219,0.9990000128746032,1.0,0.5611609816551208,299.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5751647949219,0.9990000128746032,1.0,2.661906242370605,297.5752868652344,284.95001220703125,300.3634338378906,289.107666015625,299.8706970214844,299.7278747558594,297.5760498046875,1.0,1.0,0.159503236413002,0.159503236413002,1.0,1.0,-5.689752101898193,0.7096319794654846,4.9801201820373535,-0.5697460174560547,1.0,0.1500000059604644,0.0,295.77691650390625,410.0,13200.5458984375,0.0,13485.7578125,1.0,283.1499938964844,295.8330383300781,290.1690673828125,291.0179138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2752.393310546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12142920,299.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5751647949219,0.9990000128746032,1.0,0.5328920483589172,299.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5751647949219,0.9990000128746032,1.0,0.5611609816551208,299.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5751647949219,0.9990000128746032,1.0,0.4144715964794159,299.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5751647949219,0.9990000128746032,1.0,0.5611609816551208,299.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5751647949219,0.9990000128746032,1.0,2.661906242370605,297.5752868652344,284.95001220703125,300.3634338378906,289.107666015625,299.8706970214844,299.7278747558594,297.5760498046875,1.0,1.0,0.159503236413002,0.159503236413002,1.0,1.0,-5.689752101898193,0.7096319794654846,4.9801201820373535,-0.5697460174560547,1.0,0.1500000059604644,0.0,295.77691650390625,410.0,13200.5458984375,0.0,13485.7578125,1.0,283.1499938964844,295.8330383300781,290.1690673828125,291.0179138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2752.393310546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
