time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142980,299.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6052551269531,0.9990000128746032,1.0,0.5328923463821411,299.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6052551269531,0.9990000128746032,1.0,0.5611613392829895,299.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6052551269531,0.9990000128746032,1.0,0.414471834897995,299.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6052551269531,0.9990000128746032,1.0,0.5611613392829895,299.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6052551269531,0.9990000128746032,1.0,2.66190767288208,297.6053771972656,284.95001220703125,300.3759155273437,289.0791015625,299.9040222167969,299.76727294921875,297.6059265136719,1.0,1.0,0.1601151525974273,0.1601151525974273,1.0,1.0,-5.689755916595459,0.7131940126419067,4.976561546325684,-0.5661206841468811,1.0,0.1500000059604644,0.0,295.78436279296875,410.0,13224.8974609375,0.0,13485.763671875,1.0,283.1499938964844,295.8608093261719,290.14727783203125,290.9983215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2746.4921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12143040,299.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6052551269531,0.9990000128746032,1.0,0.5328923463821411,299.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6052551269531,0.9990000128746032,1.0,0.5611613392829895,299.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6052551269531,0.9990000128746032,1.0,0.414471834897995,299.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6052551269531,0.9990000128746032,1.0,0.5611613392829895,299.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6052551269531,0.9990000128746032,1.0,2.66190767288208,297.6053771972656,284.95001220703125,300.3759155273437,289.0791015625,299.9040222167969,299.76727294921875,297.6059265136719,1.0,1.0,0.1601151525974273,0.1601151525974273,1.0,1.0,-5.689755916595459,0.7131940126419067,4.976561546325684,-0.5661206841468811,1.0,0.1500000059604644,0.0,295.78436279296875,410.0,13224.8974609375,0.0,13485.763671875,1.0,283.1499938964844,295.8608093261719,290.14727783203125,290.9983215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2746.4921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12143100,299.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6176147460937,0.9990000128746032,1.0,0.5328923463821411,300.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6176147460937,0.9990000128746032,1.0,0.5611613392829895,299.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6176147460937,0.9990000128746032,1.0,0.414471834897995,299.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6176147460937,0.9990000128746032,1.0,0.5611613392829895,299.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6176147460937,0.9990000128746032,1.0,2.66190767288208,297.6177062988281,284.95001220703125,300.3818359375,289.0626220703125,299.9176330566406,299.7831420898437,297.61822509765625,1.0,1.0,0.1604211032390594,0.1604211032390594,1.0,1.0,-5.689755916595459,0.7149372100830078,4.974818706512451,-0.5643366575241089,1.0,0.1500000059604644,0.0,295.7887268066406,410.0,13234.3564453125,0.0,13485.763671875,1.0,283.1499938964844,295.873046875,290.13446044921875,290.9866027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2742.730712890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12143160,299.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.628662109375,0.9990000128746032,1.0,0.5328922867774963,300.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.628662109375,0.9990000128746032,1.0,0.5611612200737,299.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.628662109375,0.9990000128746032,1.0,0.4144717752933502,299.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.628662109375,0.9990000128746032,1.0,0.5611612200737,299.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.628662109375,0.9990000128746032,1.0,2.661907196044922,297.6287536621094,284.95001220703125,300.38751220703125,289.0447082519531,299.9298400878906,299.7972412109375,297.62921142578125,1.0,1.0,0.1607469618320465,0.1607469618320465,1.0,1.0,-5.689755439758301,0.7167590260505676,4.972996234893799,-0.5624688863754272,1.0,0.1500000059604644,0.0,295.7935485839844,410.0,13242.873046875,0.0,13485.7626953125,1.0,283.1499938964844,295.8840026855469,290.12042236328125,290.9736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2738.44873046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12143220,299.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.64776611328125,0.9990000128746032,1.0,0.5328918695449829,300.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.64776611328125,0.9990000128746032,1.0,0.5611608028411865,299.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.64776611328125,0.9990000128746032,1.0,0.4144714474678039,299.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.64776611328125,0.9990000128746032,1.0,0.5611608028411865,299.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.64776611328125,0.9990000128746032,1.0,2.66190505027771,297.6478271484375,284.95001220703125,300.3981628417969,289.0048828125,299.95098876953125,299.82147216796875,297.648193359375,1.0,1.0,0.1613986939191818,0.1613986939191818,1.0,1.0,-5.689751148223877,0.7203307151794434,4.969420433044434,-0.5587893724441528,1.0,0.1500000059604644,0.0,295.8042907714844,410.0,13257.763671875,0.0,13485.75390625,1.0,283.1499938964844,295.9027709960937,290.08856201171875,290.9437561035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2728.335693359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12143280,299.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.64776611328125,0.9990000128746032,1.0,0.5328918695449829,300.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.64776611328125,0.9990000128746032,1.0,0.5611608028411865,299.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.64776611328125,0.9990000128746032,1.0,0.4144714474678039,299.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.64776611328125,0.9990000128746032,1.0,0.5611608028411865,299.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.64776611328125,0.9990000128746032,1.0,2.66190505027771,297.6478271484375,284.95001220703125,300.3981628417969,289.0048828125,299.95098876953125,299.82147216796875,297.648193359375,1.0,1.0,0.1613986939191818,0.1613986939191818,1.0,1.0,-5.689751148223877,0.7203307151794434,4.969420433044434,-0.5587893724441528,1.0,0.1500000059604644,0.0,295.8042907714844,410.0,13257.763671875,0.0,13485.75390625,1.0,283.1499938964844,295.9027709960937,290.08856201171875,290.9437561035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2728.335693359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12143340,299.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6633605957031,0.9990000128746032,1.0,0.5328910946846008,300.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6633605957031,0.9990000128746032,1.0,0.5611599683761597,299.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6633605957031,0.9990000128746032,1.0,0.4144708216190338,299.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6633605957031,0.9990000128746032,1.0,0.5611599683761597,299.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6633605957031,0.9990000128746032,1.0,2.6619012355804443,297.6634216308594,284.95001220703125,300.4078674316406,288.9600524902344,299.9683837890625,299.84112548828125,297.6637268066406,1.0,1.0,0.1620504409074783,0.1620504409074783,1.0,1.0,-5.689743518829346,0.7237867116928101,4.965956687927246,-0.5552065968513489,1.0,0.1500000059604644,0.0,295.8163757324219,410.0,13270.2275390625,0.0,13485.7373046875,1.0,283.1499938964844,295.9179382324219,290.05133056640625,290.9081726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2716.06103515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12143400,299.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6633605957031,0.9990000128746032,1.0,0.5328910946846008,300.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6633605957031,0.9990000128746032,1.0,0.5611599683761597,299.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6633605957031,0.9990000128746032,1.0,0.4144708216190338,299.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6633605957031,0.9990000128746032,1.0,0.5611599683761597,299.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6633605957031,0.9990000128746032,1.0,2.6619012355804443,297.6634216308594,284.95001220703125,300.4078674316406,288.9600524902344,299.9683837890625,299.84112548828125,297.6637268066406,1.0,1.0,0.1620504409074783,0.1620504409074783,1.0,1.0,-5.689743518829346,0.7237867116928101,4.965956687927246,-0.5552065968513489,1.0,0.1500000059604644,0.0,295.8163757324219,410.0,13270.2275390625,0.0,13485.7373046875,1.0,283.1499938964844,295.9179382324219,290.05133056640625,290.9081726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2716.06103515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12143460,300.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.676513671875,0.9990000128746032,1.0,0.5328898429870605,300.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.676513671875,0.9990000128746032,1.0,0.5611586570739746,299.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.676513671875,0.9990000128746032,1.0,0.4144698679447174,299.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.676513671875,0.9990000128746032,1.0,0.5611586570739746,299.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.676513671875,0.9990000128746032,1.0,2.661895036697388,297.67657470703125,284.95001220703125,300.4166564941406,288.9106140136719,299.983154296875,299.857666015625,297.6768493652344,1.0,1.0,0.1626284122467041,0.1626284122467041,1.0,1.0,-5.689731121063232,0.7267654538154602,4.962965488433838,-0.5520840287208557,1.0,0.1500000059604644,0.0,295.829345703125,410.0,13280.9609375,0.0,13485.712890625,1.0,283.1499938964844,295.9305419921875,290.0092468261719,290.8673400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2701.888671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12143520,300.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.676513671875,0.9990000128746032,1.0,0.5328898429870605,300.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.676513671875,0.9990000128746032,1.0,0.5611586570739746,299.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.676513671875,0.9990000128746032,1.0,0.4144698679447174,299.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.676513671875,0.9990000128746032,1.0,0.5611586570739746,299.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.676513671875,0.9990000128746032,1.0,2.661895036697388,297.67657470703125,284.95001220703125,300.4166564941406,288.9106140136719,299.983154296875,299.857666015625,297.6768493652344,1.0,1.0,0.1626284122467041,0.1626284122467041,1.0,1.0,-5.689731121063232,0.7267654538154602,4.962965488433838,-0.5520840287208557,1.0,0.1500000059604644,0.0,295.829345703125,410.0,13280.9609375,0.0,13485.712890625,1.0,283.1499938964844,295.9305419921875,290.0092468261719,290.8673400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2701.888671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12143580,300.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6879272460937,0.9990000128746032,1.0,0.5328882932662964,300.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6879272460937,0.9990000128746032,1.0,0.5611570477485657,299.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6879272460937,0.9990000128746032,1.0,0.4144686758518219,299.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6879272460937,0.9990000128746032,1.0,0.5611570477485657,299.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6879272460937,0.9990000128746032,1.0,2.6618874073028564,297.6879577636719,284.95001220703125,300.4245300292969,288.8570251464844,299.9960327148437,299.8719787597656,297.6882019042969,1.0,1.0,0.1632063835859298,0.1632063835859298,1.0,1.0,-5.68971586227417,0.7296397686004639,4.960075855255127,-0.5490524172782898,1.0,0.1500000059604644,0.0,295.84326171875,410.0,13290.427734375,0.0,13485.6826171875,1.0,283.1499938964844,295.9413146972656,289.9627380371094,290.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2686.0341796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12143640,300.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6879272460937,0.9990000128746032,1.0,0.5328882932662964,300.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6879272460937,0.9990000128746032,1.0,0.5611570477485657,299.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6879272460937,0.9990000128746032,1.0,0.4144686758518219,299.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6879272460937,0.9990000128746032,1.0,0.5611570477485657,299.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6879272460937,0.9990000128746032,1.0,2.6618874073028564,297.6879577636719,284.95001220703125,300.4245300292969,288.8570251464844,299.9960327148437,299.8719787597656,297.6882019042969,1.0,1.0,0.1632063835859298,0.1632063835859298,1.0,1.0,-5.68971586227417,0.7296397686004639,4.960075855255127,-0.5490524172782898,1.0,0.1500000059604644,0.0,295.84326171875,410.0,13290.427734375,0.0,13485.6826171875,1.0,283.1499938964844,295.9413146972656,289.9627380371094,290.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2686.0341796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12143700,300.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.693115234375,0.9990000128746032,1.0,0.5328874588012695,300.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.693115234375,0.9990000128746032,1.0,0.561156153678894,299.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.693115234375,0.9990000128746032,1.0,0.4144680202007293,299.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.693115234375,0.9990000128746032,1.0,0.561156153678894,299.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.693115234375,0.9990000128746032,1.0,2.6618831157684326,297.6931457519531,284.95001220703125,300.4281311035156,288.8287658691406,300.0018920898437,299.8785400390625,297.693359375,1.0,1.0,0.1634953767061233,0.1634953767061233,1.0,1.0,-5.689707279205322,0.7310423254966736,4.958664894104004,-0.5475670099258423,1.0,0.1500000059604644,0.0,295.8504943847656,410.0,13294.7890625,0.0,13485.6650390625,1.0,283.1499938964844,295.9461975097656,289.93798828125,290.79742431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2677.5390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12143760,300.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.697998046875,0.9990000128746032,1.0,0.5328865647315979,300.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.697998046875,0.9990000128746032,1.0,0.5611552000045776,299.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.697998046875,0.9990000128746032,1.0,0.414467304944992,299.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.697998046875,0.9990000128746032,1.0,0.5611552000045776,299.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.697998046875,0.9990000128746032,1.0,2.6618785858154297,297.69805908203125,284.95001220703125,300.4314880371094,288.7996520996094,300.0074768066406,299.884765625,297.6982421875,1.0,1.0,0.1637667417526245,0.1637667417526245,1.0,1.0,-5.689697742462158,0.732343316078186,4.957354545593262,-0.5461806654930115,1.0,0.1500000059604644,0.0,295.8578491210937,410.0,13298.9443359375,0.0,13485.6474609375,1.0,283.1499938964844,295.9507751464844,289.9122619628906,290.77203369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2668.700927734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12143820,300.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.70709228515625,0.9990000128746032,1.0,0.5328845977783203,300.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.70709228515625,0.9990000128746032,1.0,0.5611531138420105,299.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.70709228515625,0.9990000128746032,1.0,0.4144657850265503,299.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.70709228515625,0.9990000128746032,1.0,0.5611531138420105,299.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.70709228515625,0.9990000128746032,1.0,2.6618688106536865,297.7071228027344,284.95001220703125,300.4375,288.73895263671875,300.017822265625,299.8964233398437,297.70733642578125,1.0,1.0,0.1643094718456268,0.1643094718456268,1.0,1.0,-5.689677715301514,0.7348731756210327,4.954804420471191,-0.5434743165969849,1.0,0.1500000059604644,0.0,295.8729248046875,410.0,13306.7177734375,0.0,13485.607421875,1.0,283.1499938964844,295.9591979980469,289.858154296875,290.7184143066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2650.051025390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12143880,300.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.70709228515625,0.9990000128746032,1.0,0.5328845977783203,300.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.70709228515625,0.9990000128746032,1.0,0.5611531138420105,299.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.70709228515625,0.9990000128746032,1.0,0.4144657850265503,299.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.70709228515625,0.9990000128746032,1.0,0.5611531138420105,299.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.70709228515625,0.9990000128746032,1.0,2.6618688106536865,297.7071228027344,284.95001220703125,300.4375,288.73895263671875,300.017822265625,299.8964233398437,297.70733642578125,1.0,1.0,0.1643094718456268,0.1643094718456268,1.0,1.0,-5.689677715301514,0.7348731756210327,4.954804420471191,-0.5434743165969849,1.0,0.1500000059604644,0.0,295.8729248046875,410.0,13306.7177734375,0.0,13485.607421875,1.0,283.1499938964844,295.9591979980469,289.858154296875,290.7184143066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2650.051025390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12143940,300.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7154541015625,0.9990000128746032,1.0,0.5328825116157532,300.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7154541015625,0.9990000128746032,1.0,0.5611509084701538,299.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7154541015625,0.9990000128746032,1.0,0.4144641757011413,299.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7154541015625,0.9990000128746032,1.0,0.5611509084701538,299.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7154541015625,0.9990000128746032,1.0,2.661858320236206,297.7154846191406,284.95001220703125,300.4425964355469,288.67535400390625,300.0273742675781,299.9072570800781,297.7156677246094,1.0,1.0,0.1648521870374679,0.1648521870374679,1.0,1.0,-5.6896562576293945,0.7373209595680237,4.952335357666016,-0.5408449769020081,1.0,0.1500000059604644,0.0,295.8883056640625,410.0,13313.9287109375,0.0,13485.56640625,1.0,283.1499938964844,295.9669189453125,289.8010559082031,290.6615905761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2630.331787109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12144000,300.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7154541015625,0.9990000128746032,1.0,0.5328825116157532,300.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7154541015625,0.9990000128746032,1.0,0.5611509084701538,299.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7154541015625,0.9990000128746032,1.0,0.4144641757011413,299.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7154541015625,0.9990000128746032,1.0,0.5611509084701538,299.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7154541015625,0.9990000128746032,1.0,2.661858320236206,297.7154846191406,284.95001220703125,300.4425964355469,288.67535400390625,300.0273742675781,299.9072570800781,297.7156677246094,1.0,1.0,0.1648521870374679,0.1648521870374679,1.0,1.0,-5.6896562576293945,0.7373209595680237,4.952335357666016,-0.5408449769020081,1.0,0.1500000059604644,0.0,295.8883056640625,410.0,13313.9287109375,0.0,13485.56640625,1.0,283.1499938964844,295.9669189453125,289.8010559082031,290.6615905761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2630.331787109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12144060,300.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.72314453125,0.9990000128746032,1.0,0.5328803658485413,300.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.72314453125,0.9990000128746032,1.0,0.5611487030982971,299.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.72314453125,0.9990000128746032,1.0,0.4144625067710876,299.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.72314453125,0.9990000128746032,1.0,0.5611487030982971,299.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.72314453125,0.9990000128746032,1.0,2.6618478298187256,297.7231750488281,284.95001220703125,300.4467468261719,288.6092834472656,300.03619384765625,299.91748046875,297.72332763671875,1.0,1.0,0.1654132455587387,0.1654132455587387,1.0,1.0,-5.689634799957275,0.7397627234458923,4.949872016906738,-0.5382192134857178,1.0,0.1500000059604644,0.0,295.90386962890625,410.0,13320.630859375,0.0,13485.5234375,1.0,283.1499938964844,295.9739685058594,289.7410583496094,290.6016540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2609.595458984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12144120,300.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.72314453125,0.9990000128746032,1.0,0.5328803658485413,300.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.72314453125,0.9990000128746032,1.0,0.5611487030982971,299.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.72314453125,0.9990000128746032,1.0,0.4144625067710876,299.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.72314453125,0.9990000128746032,1.0,0.5611487030982971,299.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.72314453125,0.9990000128746032,1.0,2.6618478298187256,297.7231750488281,284.95001220703125,300.4467468261719,288.6092834472656,300.03619384765625,299.91748046875,297.72332763671875,1.0,1.0,0.1654132455587387,0.1654132455587387,1.0,1.0,-5.689634799957275,0.7397627234458923,4.949872016906738,-0.5382192134857178,1.0,0.1500000059604644,0.0,295.90386962890625,410.0,13320.630859375,0.0,13485.5234375,1.0,283.1499938964844,295.9739685058594,289.7410583496094,290.6016540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2609.595458984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12144180,300.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7303466796875,0.9990000128746032,1.0,0.5328782200813293,300.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7303466796875,0.9990000128746032,1.0,0.5611464381217957,299.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7303466796875,0.9990000128746032,1.0,0.4144608378410339,299.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7303466796875,0.9990000128746032,1.0,0.5611464381217957,299.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7303466796875,0.9990000128746032,1.0,2.661837100982666,297.7303771972656,284.95001220703125,300.45001220703125,288.54119873046875,300.04449462890625,299.92724609375,297.73052978515625,1.0,1.0,0.1659742891788482,0.1659742891788482,1.0,1.0,-5.68961238861084,0.7421189546585083,4.947493553161621,-0.5356788635253906,1.0,0.1500000059604644,0.0,295.9193725585937,410.0,13326.94140625,0.0,13485.48046875,1.0,283.1499938964844,295.9805603027344,289.6788635253906,290.5393371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2588.108642578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12144240,300.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7303466796875,0.9990000128746032,1.0,0.5328782200813293,300.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7303466796875,0.9990000128746032,1.0,0.5611464381217957,299.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7303466796875,0.9990000128746032,1.0,0.4144608378410339,299.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7303466796875,0.9990000128746032,1.0,0.5611464381217957,299.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7303466796875,0.9990000128746032,1.0,2.661837100982666,297.7303771972656,284.95001220703125,300.45001220703125,288.54119873046875,300.04449462890625,299.92724609375,297.73052978515625,1.0,1.0,0.1659742891788482,0.1659742891788482,1.0,1.0,-5.68961238861084,0.7421189546585083,4.947493553161621,-0.5356788635253906,1.0,0.1500000059604644,0.0,295.9193725585937,410.0,13326.94140625,0.0,13485.48046875,1.0,283.1499938964844,295.9805603027344,289.6788635253906,290.5393371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2588.108642578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12144300,300.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7337646484375,0.9990000128746032,1.0,0.5328771471977234,300.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7337646484375,0.9990000128746032,1.0,0.5611453056335449,299.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7337646484375,0.9990000128746032,1.0,0.4144600033760071,299.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7337646484375,0.9990000128746032,1.0,0.5611453056335449,299.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7337646484375,0.9990000128746032,1.0,2.6618316173553467,297.7337951660156,284.95001220703125,300.4512634277344,288.5065002441406,300.0484313964844,299.9319763183594,297.73394775390625,1.0,1.0,0.1662548035383224,0.1662548035383224,1.0,1.0,-5.689601421356201,0.7432639598846436,4.9463372230529785,-0.5344425439834595,1.0,0.1500000059604644,0.0,295.9270324707031,410.0,13329.9541015625,0.0,13485.458984375,1.0,283.1499938964844,295.9836730957031,289.6470031738281,290.5073547363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2577.110595703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12144360,300.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7370910644531,0.9990000128746032,1.0,0.5328760147094727,300.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7370910644531,0.9990000128746032,1.0,0.5611441135406494,299.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7370910644531,0.9990000128746032,1.0,0.4144591391086578,299.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7370910644531,0.9990000128746032,1.0,0.5611441135406494,299.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7370910644531,0.9990000128746032,1.0,2.661826133728028,297.73712158203125,284.95001220703125,300.4523010253906,288.47149658203125,300.05224609375,299.9366149902344,297.7372436523437,1.0,1.0,0.1665051281452179,0.1665051281452179,1.0,1.0,-5.689589977264404,0.7442742586135864,4.945315837860107,-0.533341646194458,1.0,0.1500000059604644,0.0,295.9345397949219,410.0,13332.880859375,0.0,13485.4365234375,1.0,283.1499938964844,295.9866943359375,289.6147155761719,290.4748840332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2565.971435546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12144420,300.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7434387207031,0.9990000128746032,1.0,0.532873809337616,300.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7434387207031,0.9990000128746032,1.0,0.5611417889595032,299.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7434387207031,0.9990000128746032,1.0,0.4144574105739593,299.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7434387207031,0.9990000128746032,1.0,0.5611417889595032,299.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7434387207031,0.9990000128746032,1.0,2.6618151664733887,297.74346923828125,284.95001220703125,300.4537048339844,288.4006652832031,300.0596008300781,299.9457092285156,297.7435913085937,1.0,1.0,0.1670057773590088,0.1670057773590088,1.0,1.0,-5.689567565917969,0.7462415099143982,4.943325996398926,-0.5311970710754395,1.0,0.1500000059604644,0.0,295.9492492675781,410.0,13338.5,0.0,13485.392578125,1.0,283.1499938964844,295.99249267578125,289.549072265625,290.4087829589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2543.3544921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12144480,300.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7434387207031,0.9990000128746032,1.0,0.532873809337616,300.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7434387207031,0.9990000128746032,1.0,0.5611417889595032,299.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7434387207031,0.9990000128746032,1.0,0.4144574105739593,299.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7434387207031,0.9990000128746032,1.0,0.5611417889595032,299.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7434387207031,0.9990000128746032,1.0,2.6618151664733887,297.74346923828125,284.95001220703125,300.4537048339844,288.4006652832031,300.0596008300781,299.9457092285156,297.7435913085937,1.0,1.0,0.1670057773590088,0.1670057773590088,1.0,1.0,-5.689567565917969,0.7462415099143982,4.943325996398926,-0.5311970710754395,1.0,0.1500000059604644,0.0,295.9492492675781,410.0,13338.5,0.0,13485.392578125,1.0,283.1499938964844,295.99249267578125,289.549072265625,290.4087829589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2543.3544921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12144540,300.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7494812011719,0.9990000128746032,1.0,0.5328717231750488,300.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7494812011719,0.9990000128746032,1.0,0.5611395835876465,299.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7494812011719,0.9990000128746032,1.0,0.4144558012485504,299.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7494812011719,0.9990000128746032,1.0,0.5611395835876465,299.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7494812011719,0.9990000128746032,1.0,2.661804676055908,297.7494812011719,284.95001220703125,300.45416259765625,288.3291320800781,300.0665588378906,299.95458984375,297.7496337890625,1.0,1.0,0.1675064265727996,0.1675064265727996,1.0,1.0,-5.68954610824585,0.7482064962387085,4.941339492797852,-0.5290613174438477,1.0,0.1500000059604644,0.0,295.96343994140625,410.0,13343.8408203125,0.0,13485.3505859375,1.0,283.1499938964844,295.9979858398437,289.4824523925781,290.341552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2520.4365234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12144600,300.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7494812011719,0.9990000128746032,1.0,0.5328717231750488,300.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7494812011719,0.9990000128746032,1.0,0.5611395835876465,299.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7494812011719,0.9990000128746032,1.0,0.4144558012485504,299.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7494812011719,0.9990000128746032,1.0,0.5611395835876465,299.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7494812011719,0.9990000128746032,1.0,2.661804676055908,297.7494812011719,284.95001220703125,300.45416259765625,288.3291320800781,300.0665588378906,299.95458984375,297.7496337890625,1.0,1.0,0.1675064265727996,0.1675064265727996,1.0,1.0,-5.68954610824585,0.7482064962387085,4.941339492797852,-0.5290613174438477,1.0,0.1500000059604644,0.0,295.96343994140625,410.0,13343.8408203125,0.0,13485.3505859375,1.0,283.1499938964844,295.9979858398437,289.4824523925781,290.341552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2520.4365234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12144660,300.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7551574707031,0.9990000128746032,1.0,0.532869815826416,300.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7551574707031,0.9990000128746032,1.0,0.5611376166343689,299.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7551574707031,0.9990000128746032,1.0,0.414454311132431,299.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7551574707031,0.9990000128746032,1.0,0.5611376166343689,299.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7551574707031,0.9990000128746032,1.0,2.661795139312744,297.75518798828125,284.95001220703125,300.4537048339844,288.2573547363281,300.0731506347656,299.9632568359375,297.7553100585937,1.0,1.0,0.1680269688367843,0.1680269688367843,1.0,1.0,-5.689526557922363,0.7502498030662537,4.939276695251465,-0.5268563032150269,1.0,0.1500000059604644,0.0,295.9770202636719,410.0,13348.8984375,0.0,13485.3125,1.0,283.1499938964844,296.0031433105469,289.4151306152344,290.2734680175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2497.332763671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12144720,300.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7551574707031,0.9990000128746032,1.0,0.532869815826416,300.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7551574707031,0.9990000128746032,1.0,0.5611376166343689,299.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7551574707031,0.9990000128746032,1.0,0.414454311132431,299.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7551574707031,0.9990000128746032,1.0,0.5611376166343689,299.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7551574707031,0.9990000128746032,1.0,2.661795139312744,297.75518798828125,284.95001220703125,300.4537048339844,288.2573547363281,300.0731506347656,299.9632568359375,297.7553100585937,1.0,1.0,0.1680269688367843,0.1680269688367843,1.0,1.0,-5.689526557922363,0.7502498030662537,4.939276695251465,-0.5268563032150269,1.0,0.1500000059604644,0.0,295.9770202636719,410.0,13348.8984375,0.0,13485.3125,1.0,283.1499938964844,296.0031433105469,289.4151306152344,290.2734680175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2497.332763671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12144780,300.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7605895996094,0.9990000128746032,1.0,0.5328680872917175,300.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7605895996094,0.9990000128746032,1.0,0.5611357688903809,299.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7605895996094,0.9990000128746032,1.0,0.4144529402256012,299.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7605895996094,0.9990000128746032,1.0,0.5611357688903809,299.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7605895996094,0.9990000128746032,1.0,2.6617863178253174,297.7605895996094,284.95001220703125,300.4523010253906,288.185791015625,300.0794372558594,299.97174072265625,297.7607116699219,1.0,1.0,0.1685474961996078,0.1685474961996078,1.0,1.0,-5.689508438110352,0.7522982954978943,4.9372100830078125,-0.5246551036834717,1.0,0.1500000059604644,0.0,295.9899597167969,410.0,13353.716796875,0.0,13485.27734375,1.0,283.1499938964844,296.008056640625,289.3476257324219,290.205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2474.2216796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12144840,300.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7605895996094,0.9990000128746032,1.0,0.5328680872917175,300.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7605895996094,0.9990000128746032,1.0,0.5611357688903809,299.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7605895996094,0.9990000128746032,1.0,0.4144529402256012,299.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7605895996094,0.9990000128746032,1.0,0.5611357688903809,299.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7605895996094,0.9990000128746032,1.0,2.6617863178253174,297.7605895996094,284.95001220703125,300.4523010253906,288.185791015625,300.0794372558594,299.97174072265625,297.7607116699219,1.0,1.0,0.1685474961996078,0.1685474961996078,1.0,1.0,-5.689508438110352,0.7522982954978943,4.9372100830078125,-0.5246551036834717,1.0,0.1500000059604644,0.0,295.9899597167969,410.0,13353.716796875,0.0,13485.27734375,1.0,283.1499938964844,296.008056640625,289.3476257324219,290.205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2474.2216796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12144900,300.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.76318359375,0.9990000128746032,1.0,0.5328672528266907,300.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.76318359375,0.9990000128746032,1.0,0.5611348748207092,299.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.76318359375,0.9990000128746032,1.0,0.414452314376831,299.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.76318359375,0.9990000128746032,1.0,0.5611348748207092,299.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.76318359375,0.9990000128746032,1.0,2.6617822647094727,297.7632141113281,284.95001220703125,300.4512634277344,288.1502685546875,300.0824584960937,299.9759521484375,297.7633056640625,1.0,1.0,0.1688077598810196,0.1688077598810196,1.0,1.0,-5.689499855041504,0.753323495388031,4.936176776885986,-0.5235574841499329,1.0,0.1500000059604644,0.0,295.9961242675781,410.0,13356.0302734375,0.0,13485.2607421875,1.0,283.1499938964844,296.01043701171875,289.3139343261719,290.1708679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2462.7099609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12144960,300.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7657165527344,0.9990000128746032,1.0,0.5328664779663086,300.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7657165527344,0.9990000128746032,1.0,0.5611340403556824,299.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7657165527344,0.9990000128746032,1.0,0.4144516885280609,299.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7657165527344,0.9990000128746032,1.0,0.5611340403556824,299.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7657165527344,0.9990000128746032,1.0,2.661778211593628,297.7657470703125,284.95001220703125,300.45001220703125,288.11492919921875,300.0853881835937,299.9801025390625,297.7658386230469,1.0,1.0,0.16903717815876,0.16903717815876,1.0,1.0,-5.689491748809815,0.7542350888252258,4.935256481170654,-0.5225762724876404,1.0,0.1500000059604644,0.0,296.0019836425781,410.0,13358.27734375,0.0,13485.2451171875,1.0,283.1499938964844,296.0127258300781,289.2803649902344,290.13677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2451.25439453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
