time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145020,300.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.77056884765625,0.9990000128746032,1.0,0.5328649878501892,300.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.77056884765625,0.9990000128746032,1.0,0.5611324906349182,299.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.77056884765625,0.9990000128746032,1.0,0.4144505560398102,299.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.77056884765625,0.9990000128746032,1.0,0.5611324906349182,299.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.77056884765625,0.9990000128746032,1.0,2.661771059036255,297.77056884765625,284.95001220703125,300.4467468261719,288.04522705078125,300.09100341796875,299.9883117675781,297.77069091796875,1.0,1.0,0.1694959998130798,0.1694959998130798,1.0,1.0,-5.689476490020752,0.7560445070266724,4.933432102203369,-0.5206366777420044,1.0,0.1500000059604644,0.0,296.0130615234375,410.0,13362.580078125,0.0,13485.21484375,1.0,283.1499938964844,296.01715087890625,289.2138366699219,290.0691223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2428.5986328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12145080,300.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.77056884765625,0.9990000128746032,1.0,0.5328649878501892,300.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.77056884765625,0.9990000128746032,1.0,0.5611324906349182,299.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.77056884765625,0.9990000128746032,1.0,0.4144505560398102,299.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.77056884765625,0.9990000128746032,1.0,0.5611324906349182,299.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.77056884765625,0.9990000128746032,1.0,2.661771059036255,297.77056884765625,284.95001220703125,300.4467468261719,288.04522705078125,300.09100341796875,299.9883117675781,297.77069091796875,1.0,1.0,0.1694959998130798,0.1694959998130798,1.0,1.0,-5.689476490020752,0.7560445070266724,4.933432102203369,-0.5206366777420044,1.0,0.1500000059604644,0.0,296.0130615234375,410.0,13362.580078125,0.0,13485.21484375,1.0,283.1499938964844,296.01715087890625,289.2138366699219,290.0691223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2428.5986328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12145140,300.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.775146484375,0.9990000128746032,1.0,0.5328636765480042,300.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.775146484375,0.9990000128746032,1.0,0.5611311197280884,299.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.775146484375,0.9990000128746032,1.0,0.414449542760849,299.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.775146484375,0.9990000128746032,1.0,0.5611311197280884,299.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.775146484375,0.9990000128746032,1.0,2.661764621734619,297.7751770019531,284.95001220703125,300.4425964355469,287.9771728515625,300.0963439941406,299.9963684082031,297.7752685546875,1.0,1.0,0.1699548214673996,0.1699548214673996,1.0,1.0,-5.6894636154174805,0.7578560709953308,4.931607246398926,-0.5187060832977295,1.0,0.1500000059604644,0.0,296.0232849121094,410.0,13366.6484375,0.0,13485.189453125,1.0,283.1499938964844,296.0213317871094,289.1483459472656,290.0023803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2406.35888671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12145200,300.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.775146484375,0.9990000128746032,1.0,0.5328636765480042,300.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.775146484375,0.9990000128746032,1.0,0.5611311197280884,299.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.775146484375,0.9990000128746032,1.0,0.414449542760849,299.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.775146484375,0.9990000128746032,1.0,0.5611311197280884,299.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.775146484375,0.9990000128746032,1.0,2.661764621734619,297.7751770019531,284.95001220703125,300.4425964355469,287.9771728515625,300.0963439941406,299.9963684082031,297.7752685546875,1.0,1.0,0.1699548214673996,0.1699548214673996,1.0,1.0,-5.6894636154174805,0.7578560709953308,4.931607246398926,-0.5187060832977295,1.0,0.1500000059604644,0.0,296.0232849121094,410.0,13366.6484375,0.0,13485.189453125,1.0,283.1499938964844,296.0213317871094,289.1483459472656,290.0023803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2406.35888671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12145260,300.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7794494628906,0.9990000128746032,1.0,0.5328626036643982,300.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7794494628906,0.9990000128746032,1.0,0.5611299872398376,299.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7794494628906,0.9990000128746032,1.0,0.4144487082958221,299.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7794494628906,0.9990000128746032,1.0,0.5611299872398376,299.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7794494628906,0.9990000128746032,1.0,2.6617591381073,297.77947998046875,284.95001220703125,300.4375,287.91119384765625,300.1013488769531,300.0043029785156,297.7795715332031,1.0,1.0,0.1704204529523849,0.1704204529523849,1.0,1.0,-5.689452648162842,0.7596960663795471,4.92975664138794,-0.5167596340179443,1.0,0.1500000059604644,0.0,296.0325927734375,410.0,13370.462890625,0.0,13485.16796875,1.0,283.1499938964844,296.0252685546875,289.08447265625,289.9371643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2384.71923828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12145320,300.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7794494628906,0.9990000128746032,1.0,0.5328626036643982,300.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7794494628906,0.9990000128746032,1.0,0.5611299872398376,299.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7794494628906,0.9990000128746032,1.0,0.4144487082958221,299.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7794494628906,0.9990000128746032,1.0,0.5611299872398376,299.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7794494628906,0.9990000128746032,1.0,2.6617591381073,297.77947998046875,284.95001220703125,300.4375,287.91119384765625,300.1013488769531,300.0043029785156,297.7795715332031,1.0,1.0,0.1704204529523849,0.1704204529523849,1.0,1.0,-5.689452648162842,0.7596960663795471,4.92975664138794,-0.5167596340179443,1.0,0.1500000059604644,0.0,296.0325927734375,410.0,13370.462890625,0.0,13485.16796875,1.0,283.1499938964844,296.0252685546875,289.08447265625,289.9371643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2384.71923828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12145380,300.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7834777832031,0.9990000128746032,1.0,0.5328617691993713,300.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7834777832031,0.9990000128746032,1.0,0.561129093170166,299.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7834777832031,0.9990000128746032,1.0,0.4144480526447296,299.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7834777832031,0.9990000128746032,1.0,0.561129093170166,299.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7834777832031,0.9990000128746032,1.0,2.661754846572876,297.78350830078125,284.95001220703125,300.4314880371094,287.8478088378906,300.10601806640625,300.0120849609375,297.7835998535156,1.0,1.0,0.1708860993385315,0.1708860993385315,1.0,1.0,-5.689444065093994,0.7615391612052917,4.927904605865479,-0.514822244644165,1.0,0.1500000059604644,0.0,296.0409851074219,410.0,13374.02734375,0.0,13485.150390625,1.0,283.1499938964844,296.0289611816406,289.02264404296875,289.87384033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2363.818603515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12145440,300.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7834777832031,0.9990000128746032,1.0,0.5328617691993713,300.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7834777832031,0.9990000128746032,1.0,0.561129093170166,299.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7834777832031,0.9990000128746032,1.0,0.4144480526447296,299.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7834777832031,0.9990000128746032,1.0,0.561129093170166,299.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7834777832031,0.9990000128746032,1.0,2.661754846572876,297.78350830078125,284.95001220703125,300.4314880371094,287.8478088378906,300.10601806640625,300.0120849609375,297.7835998535156,1.0,1.0,0.1708860993385315,0.1708860993385315,1.0,1.0,-5.689444065093994,0.7615391612052917,4.927904605865479,-0.514822244644165,1.0,0.1500000059604644,0.0,296.0409851074219,410.0,13374.02734375,0.0,13485.150390625,1.0,283.1499938964844,296.0289611816406,289.02264404296875,289.87384033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2363.818603515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12145500,300.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.785400390625,0.9990000128746032,1.0,0.5328614115715027,300.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.785400390625,0.9990000128746032,1.0,0.5611287355422974,299.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.785400390625,0.9990000128746032,1.0,0.4144477546215057,299.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.785400390625,0.9990000128746032,1.0,0.5611287355422974,299.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.785400390625,0.9990000128746032,1.0,2.661752939224243,297.7854309082031,284.95001220703125,300.4281311035156,287.8172302246094,300.1082458496094,300.01593017578125,297.7854919433594,1.0,1.0,0.1711189150810241,0.1711189150810241,1.0,1.0,-5.6894402503967285,0.7624616026878357,4.926978588104248,-0.5138572454452515,1.0,0.1500000059604644,0.0,296.0448608398437,410.0,13375.7158203125,0.0,13485.1435546875,1.0,283.1499938964844,296.0307312011719,288.9926147460937,289.8430480957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2353.689208984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12145560,300.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7872619628906,0.9990000128746032,1.0,0.532861053943634,300.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7872619628906,0.9990000128746032,1.0,0.5611283779144287,299.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7872619628906,0.9990000128746032,1.0,0.4144474864006042,299.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7872619628906,0.9990000128746032,1.0,0.5611283779144287,299.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7872619628906,0.9990000128746032,1.0,2.661751270294189,297.7872619628906,284.95001220703125,300.4245300292969,287.7875061035156,300.1103820800781,300.01971435546875,297.787353515625,1.0,1.0,0.1713315099477768,0.1713315099477768,1.0,1.0,-5.689436912536621,0.7633092999458313,4.926127433776856,-0.5129697918891907,1.0,0.1500000059604644,0.0,296.0484619140625,410.0,13377.341796875,0.0,13485.13671875,1.0,283.1499938964844,296.0324401855469,288.9632263183594,289.8128967285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2343.794677734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12145620,300.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7907409667969,0.9990000128746032,1.0,0.532860517501831,300.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7907409667969,0.9990000128746032,1.0,0.561127781867981,299.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7907409667969,0.9990000128746032,1.0,0.4144470691680908,299.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7907409667969,0.9990000128746032,1.0,0.561127781867981,299.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7907409667969,0.9990000128746032,1.0,2.66174864768982,297.7907409667969,284.95001220703125,300.4166564941406,287.7307434082031,300.11444091796875,300.0271911621094,297.79083251953125,1.0,1.0,0.1717566847801208,0.1717566847801208,1.0,1.0,-5.689431667327881,0.7649959921836853,4.924435615539551,-0.5112125873565674,1.0,0.1500000059604644,0.0,296.0549621582031,410.0,13380.404296875,0.0,13485.1259765625,1.0,283.1499938964844,296.03564453125,288.90679931640625,289.7548217773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2324.810546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12145680,300.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7907409667969,0.9990000128746032,1.0,0.532860517501831,300.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7907409667969,0.9990000128746032,1.0,0.561127781867981,299.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7907409667969,0.9990000128746032,1.0,0.4144470691680908,299.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7907409667969,0.9990000128746032,1.0,0.561127781867981,299.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7907409667969,0.9990000128746032,1.0,2.66174864768982,297.7907409667969,284.95001220703125,300.4166564941406,287.7307434082031,300.11444091796875,300.0271911621094,297.79083251953125,1.0,1.0,0.1717566847801208,0.1717566847801208,1.0,1.0,-5.689431667327881,0.7649959921836853,4.924435615539551,-0.5112125873565674,1.0,0.1500000059604644,0.0,296.0549621582031,410.0,13380.404296875,0.0,13485.1259765625,1.0,283.1499938964844,296.03564453125,288.90679931640625,289.7548217773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2324.810546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12145740,300.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7939453125,0.9990000128746032,1.0,0.5328602194786072,300.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7939453125,0.9990000128746032,1.0,0.5611274242401123,299.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7939453125,0.9990000128746032,1.0,0.4144468009471893,299.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7939453125,0.9990000128746032,1.0,0.5611274242401123,299.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7939453125,0.9990000128746032,1.0,2.6617469787597656,297.7939758300781,284.95001220703125,300.4078674316406,287.677978515625,300.1181640625,300.0345458984375,297.7940368652344,1.0,1.0,0.1721818596124649,0.1721818596124649,1.0,1.0,-5.689428329467773,0.7666845917701721,4.922743797302246,-0.5094650983810425,1.0,0.1500000059604644,0.0,296.06060791015625,410.0,13383.2138671875,0.0,13485.119140625,1.0,283.1499938964844,296.0386047363281,288.8537292480469,289.7000427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2306.99462890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12145800,300.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7939453125,0.9990000128746032,1.0,0.5328602194786072,300.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7939453125,0.9990000128746032,1.0,0.5611274242401123,299.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7939453125,0.9990000128746032,1.0,0.4144468009471893,299.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7939453125,0.9990000128746032,1.0,0.5611274242401123,299.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7939453125,0.9990000128746032,1.0,2.6617469787597656,297.7939758300781,284.95001220703125,300.4078674316406,287.677978515625,300.1181640625,300.0345458984375,297.7940368652344,1.0,1.0,0.1721818596124649,0.1721818596124649,1.0,1.0,-5.689428329467773,0.7666845917701721,4.922743797302246,-0.5094650983810425,1.0,0.1500000059604644,0.0,296.06060791015625,410.0,13383.2138671875,0.0,13485.119140625,1.0,283.1499938964844,296.0386047363281,288.8537292480469,289.7000427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2306.99462890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12145860,300.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.796875,0.9990000128746032,1.0,0.5328600406646729,300.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.796875,0.9990000128746032,1.0,0.561127245426178,299.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.796875,0.9990000128746032,1.0,0.4144466817378998,299.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.796875,0.9990000128746032,1.0,0.561127245426178,299.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.796875,0.9990000128746032,1.0,2.661746025085449,297.7969055175781,284.95001220703125,300.3981628417969,287.6297607421875,300.1215515136719,300.041748046875,297.7969665527344,1.0,1.0,0.1725889146327972,0.1725889146327972,1.0,1.0,-5.689426422119141,0.768305242061615,4.921121120452881,-0.5077968835830688,1.0,0.1500000059604644,0.0,296.0653686523437,410.0,13385.7685546875,0.0,13485.115234375,1.0,283.1499938964844,296.0413513183594,288.804443359375,289.64898681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2290.488525390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12145920,300.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.796875,0.9990000128746032,1.0,0.5328600406646729,300.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.796875,0.9990000128746032,1.0,0.561127245426178,299.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.796875,0.9990000128746032,1.0,0.4144466817378998,299.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.796875,0.9990000128746032,1.0,0.561127245426178,299.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.796875,0.9990000128746032,1.0,2.661746025085449,297.7969055175781,284.95001220703125,300.3981628417969,287.6297607421875,300.1215515136719,300.041748046875,297.7969665527344,1.0,1.0,0.1725889146327972,0.1725889146327972,1.0,1.0,-5.689426422119141,0.768305242061615,4.921121120452881,-0.5077968835830688,1.0,0.1500000059604644,0.0,296.0653686523437,410.0,13385.7685546875,0.0,13485.115234375,1.0,283.1499938964844,296.0413513183594,288.804443359375,289.64898681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2290.488525390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12145980,300.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.799560546875,0.9990000128746032,1.0,0.5328600406646729,300.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.799560546875,0.9990000128746032,1.0,0.561127245426178,299.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.799560546875,0.9990000128746032,1.0,0.4144466817378998,299.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.799560546875,0.9990000128746032,1.0,0.561127245426178,299.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.799560546875,0.9990000128746032,1.0,2.661746025085449,297.799560546875,284.95001220703125,300.38751220703125,287.5865173339844,300.1246337890625,300.0487976074219,297.79962158203125,1.0,1.0,0.1729959547519683,0.1729959547519683,1.0,1.0,-5.689426898956299,0.7699254155158997,4.919501304626465,-0.5061402916908264,1.0,0.1500000059604644,0.0,296.0692749023437,410.0,13388.072265625,0.0,13485.115234375,1.0,283.1499938964844,296.0438537597656,288.75946044921875,289.6021423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2275.438232421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12146040,300.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.799560546875,0.9990000128746032,1.0,0.5328600406646729,300.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.799560546875,0.9990000128746032,1.0,0.561127245426178,299.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.799560546875,0.9990000128746032,1.0,0.4144466817378998,299.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.799560546875,0.9990000128746032,1.0,0.561127245426178,299.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.799560546875,0.9990000128746032,1.0,2.661746025085449,297.799560546875,284.95001220703125,300.38751220703125,287.5865173339844,300.1246337890625,300.0487976074219,297.79962158203125,1.0,1.0,0.1729959547519683,0.1729959547519683,1.0,1.0,-5.689426898956299,0.7699254155158997,4.919501304626465,-0.5061402916908264,1.0,0.1500000059604644,0.0,296.0692749023437,410.0,13388.072265625,0.0,13485.115234375,1.0,283.1499938964844,296.0438537597656,288.75946044921875,289.6021423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2275.438232421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12146100,300.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.80078125,0.9990000128746032,1.0,0.5328601002693176,300.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.80078125,0.9990000128746032,1.0,0.5611273050308228,300.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.80078125,0.9990000128746032,1.0,0.4144467413425445,299.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.80078125,0.9990000128746032,1.0,0.5611273050308228,299.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.80078125,0.9990000128746032,1.0,2.6617465019226074,297.80078125,284.95001220703125,300.3818359375,287.5669250488281,300.1260681152344,300.05224609375,297.80084228515625,1.0,1.0,0.1731994748115539,0.1731994748115539,1.0,1.0,-5.689427852630615,0.7707361578941345,4.918691635131836,-0.5053154230117798,1.0,0.1500000059604644,0.0,296.0709228515625,410.0,13389.12890625,0.0,13485.1171875,1.0,283.1499938964844,296.04498291015625,288.7387084960937,289.5804443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2268.5,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12146160,300.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.80194091796875,0.9990000128746032,1.0,0.5328602194786072,300.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.80194091796875,0.9990000128746032,1.0,0.5611274242401123,300.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.80194091796875,0.9990000128746032,1.0,0.4144468307495117,299.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.80194091796875,0.9990000128746032,1.0,0.5611274242401123,299.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.80194091796875,0.9990000128746032,1.0,2.6617469787597656,297.80194091796875,284.95001220703125,300.3759155273437,287.5487365722656,300.1274108886719,300.0556640625,297.802001953125,1.0,1.0,0.1733954399824142,0.1733954399824142,1.0,1.0,-5.689428806304932,0.771519124507904,4.917909622192383,-0.5045211315155029,1.0,0.1500000059604644,0.0,296.0723571777344,410.0,13390.1220703125,0.0,13485.119140625,1.0,283.1499938964844,296.04608154296875,288.7192077636719,289.5599670410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2261.9814453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12146220,300.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8040466308594,0.9990000128746032,1.0,0.532860517501831,300.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8040466308594,0.9990000128746032,1.0,0.561127781867981,300.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8040466308594,0.9990000128746032,1.0,0.4144470989704132,299.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8040466308594,0.9990000128746032,1.0,0.561127781867981,299.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8040466308594,0.9990000128746032,1.0,2.66174864768982,297.8040466308594,284.95001220703125,300.3634338378906,287.51690673828125,300.1298522949219,300.0624084472656,297.8040771484375,1.0,1.0,0.1737873554229736,0.1737873554229736,1.0,1.0,-5.689432621002197,0.7730824947357178,4.916350364685059,-0.5029433369636536,1.0,0.1500000059604644,0.0,296.0746154785156,410.0,13391.916015625,0.0,13485.1259765625,1.0,283.1499938964844,296.048095703125,288.6841735839844,289.5229797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2250.2744140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12146280,300.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8040466308594,0.9990000128746032,1.0,0.532860517501831,300.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8040466308594,0.9990000128746032,1.0,0.561127781867981,300.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8040466308594,0.9990000128746032,1.0,0.4144470989704132,299.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8040466308594,0.9990000128746032,1.0,0.561127781867981,299.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8040466308594,0.9990000128746032,1.0,2.66174864768982,297.8040466308594,284.95001220703125,300.3634338378906,287.51690673828125,300.1298522949219,300.0624084472656,297.8040771484375,1.0,1.0,0.1737873554229736,0.1737873554229736,1.0,1.0,-5.689432621002197,0.7730824947357178,4.916350364685059,-0.5029433369636536,1.0,0.1500000059604644,0.0,296.0746154785156,410.0,13391.916015625,0.0,13485.1259765625,1.0,283.1499938964844,296.048095703125,288.6841735839844,289.5229797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2250.2744140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12146340,300.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8058776855469,0.9990000128746032,1.0,0.532861053943634,300.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8058776855469,0.9990000128746032,1.0,0.5611283779144287,300.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8058776855469,0.9990000128746032,1.0,0.4144474864006042,299.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8058776855469,0.9990000128746032,1.0,0.5611283779144287,299.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8058776855469,0.9990000128746032,1.0,2.661751270294189,297.8058776855469,284.95001220703125,300.3500061035156,287.49151611328125,300.1319580078125,300.0690002441406,297.805908203125,1.0,1.0,0.174179270863533,0.174179270863533,1.0,1.0,-5.689438343048096,0.7746475338935852,4.914790630340576,-0.5013748407363892,1.0,0.1500000059604644,0.0,296.0760192871094,410.0,13393.458984375,0.0,13485.13671875,1.0,283.1499938964844,296.0498352050781,288.65478515625,289.4915771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2240.4443359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12146400,300.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8058776855469,0.9990000128746032,1.0,0.532861053943634,300.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8058776855469,0.9990000128746032,1.0,0.5611283779144287,300.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8058776855469,0.9990000128746032,1.0,0.4144474864006042,299.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8058776855469,0.9990000128746032,1.0,0.5611283779144287,299.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8058776855469,0.9990000128746032,1.0,2.661751270294189,297.8058776855469,284.95001220703125,300.3500061035156,287.49151611328125,300.1319580078125,300.0690002441406,297.805908203125,1.0,1.0,0.174179270863533,0.174179270863533,1.0,1.0,-5.689438343048096,0.7746475338935852,4.914790630340576,-0.5013748407363892,1.0,0.1500000059604644,0.0,296.0760192871094,410.0,13393.458984375,0.0,13485.13671875,1.0,283.1499938964844,296.0498352050781,288.65478515625,289.4915771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2240.4443359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12146460,300.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8074951171875,0.9990000128746032,1.0,0.5328617095947266,300.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8074951171875,0.9990000128746032,1.0,0.5611290335655212,300.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8074951171875,0.9990000128746032,1.0,0.4144479930400848,299.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8074951171875,0.9990000128746032,1.0,0.5611290335655212,299.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8074951171875,0.9990000128746032,1.0,2.661754608154297,297.8074951171875,284.95001220703125,300.3360290527344,287.4756164550781,300.1338195800781,300.0754699707031,297.8075256347656,1.0,1.0,0.1745651662349701,0.1745651662349701,1.0,1.0,-5.689445495605469,0.7761908769607544,4.913254261016846,-0.4998356997966766,1.0,0.1500000059604644,0.0,296.07684326171875,410.0,13394.8388671875,0.0,13485.1494140625,1.0,283.1499938964844,296.0513916015625,288.6321105957031,289.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2232.8095703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12146520,300.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8074951171875,0.9990000128746032,1.0,0.5328617095947266,300.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8074951171875,0.9990000128746032,1.0,0.5611290335655212,300.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8074951171875,0.9990000128746032,1.0,0.4144479930400848,299.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8074951171875,0.9990000128746032,1.0,0.5611290335655212,299.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8074951171875,0.9990000128746032,1.0,2.661754608154297,297.8074951171875,284.95001220703125,300.3360290527344,287.4756164550781,300.1338195800781,300.0754699707031,297.8075256347656,1.0,1.0,0.1745651662349701,0.1745651662349701,1.0,1.0,-5.689445495605469,0.7761908769607544,4.913254261016846,-0.4998356997966766,1.0,0.1500000059604644,0.0,296.07684326171875,410.0,13394.8388671875,0.0,13485.1494140625,1.0,283.1499938964844,296.0513916015625,288.6321105957031,289.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2232.8095703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12146580,300.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8089904785156,0.9990000128746032,1.0,0.5328624248504639,300.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8089904785156,0.9990000128746032,1.0,0.5611298084259033,300.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8089904785156,0.9990000128746032,1.0,0.4144485592842102,299.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8089904785156,0.9990000128746032,1.0,0.5611298084259033,299.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8089904785156,0.9990000128746032,1.0,2.6617581844329834,297.8089904785156,284.95001220703125,300.32183837890625,287.4715881347656,300.13555908203125,300.0817565917969,297.8090209960937,1.0,1.0,0.1749510765075683,0.1749510765075683,1.0,1.0,-5.689452648162842,0.7777347564697266,4.911717891693115,-0.4982993006706238,1.0,0.1500000059604644,0.0,296.0774230957031,410.0,13396.1376953125,0.0,13485.1640625,1.0,283.1499938964844,296.0527648925781,288.6191711425781,289.4508056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2228.38134765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12146640,300.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8089904785156,0.9990000128746032,1.0,0.5328624248504639,300.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8089904785156,0.9990000128746032,1.0,0.5611298084259033,300.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8089904785156,0.9990000128746032,1.0,0.4144485592842102,299.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8089904785156,0.9990000128746032,1.0,0.5611298084259033,299.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8089904785156,0.9990000128746032,1.0,2.6617581844329834,297.8089904785156,284.95001220703125,300.32183837890625,287.4715881347656,300.13555908203125,300.0817565917969,297.8090209960937,1.0,1.0,0.1749510765075683,0.1749510765075683,1.0,1.0,-5.689452648162842,0.7777347564697266,4.911717891693115,-0.4982993006706238,1.0,0.1500000059604644,0.0,296.0774230957031,410.0,13396.1376953125,0.0,13485.1640625,1.0,283.1499938964844,296.0527648925781,288.6191711425781,289.4508056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2228.38134765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12146700,300.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8096618652344,0.9990000128746032,1.0,0.5328627824783325,300.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8096618652344,0.9990000128746032,1.0,0.561130166053772,300.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8096618652344,0.9990000128746032,1.0,0.4144488275051117,299.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8096618652344,0.9990000128746032,1.0,0.561130166053772,299.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8096618652344,0.9990000128746032,1.0,2.661759853363037,297.8096923828125,284.95001220703125,300.314697265625,287.4737243652344,300.1363525390625,300.0848693847656,297.8097229003906,1.0,1.0,0.1751440316438675,0.1751440316438675,1.0,1.0,-5.689456939697266,0.7785071730613708,4.91094970703125,-0.4975317716598511,1.0,0.1500000059604644,0.0,296.07763671875,410.0,13396.7509765625,0.0,13485.1708984375,1.0,283.1499938964844,296.05340576171875,288.616455078125,289.4466857910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2227.41650390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12146760,300.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8103332519531,0.9990000128746032,1.0,0.5328631401062012,300.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8103332519531,0.9990000128746032,1.0,0.5611305832862854,300.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8103332519531,0.9990000128746032,1.0,0.4144491255283355,299.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8103332519531,0.9990000128746032,1.0,0.5611305832862854,299.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8103332519531,0.9990000128746032,1.0,2.66176176071167,297.81036376953125,284.95001220703125,300.3074951171875,287.478515625,300.1371459960937,300.08795166015625,297.81036376953125,1.0,1.0,0.175323948264122,0.175323948264122,1.0,1.0,-5.689460754394531,0.7792310118675232,4.910229682922363,-0.496813416481018,1.0,0.1500000059604644,0.0,296.0777587890625,410.0,13397.3369140625,0.0,13485.1787109375,1.0,283.1499938964844,296.0540466308594,288.6164855957031,289.4453430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2227.35498046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12146820,300.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8116149902344,0.9990000128746032,1.0,0.5328639149665833,300.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8116149902344,0.9990000128746032,1.0,0.5611313581466675,300.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8116149902344,0.9990000128746032,1.0,0.4144496917724609,299.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8116149902344,0.9990000128746032,1.0,0.5611313581466675,299.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8116149902344,0.9990000128746032,1.0,2.6617655754089355,297.8116149902344,284.95001220703125,300.29296875,287.4955749511719,300.1386108398437,300.0940246582031,297.8116455078125,1.0,1.0,0.1756837517023086,0.1756837517023086,1.0,1.0,-5.689468860626221,0.7806727886199951,4.908795833587647,-0.49538454413414,1.0,0.1500000059604644,0.0,296.077880859375,410.0,13398.4365234375,0.0,13485.193359375,1.0,283.1499938964844,296.0552062988281,288.6238098144531,289.4501037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2229.66845703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12146880,300.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8116149902344,0.9990000128746032,1.0,0.5328639149665833,300.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8116149902344,0.9990000128746032,1.0,0.5611313581466675,300.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8116149902344,0.9990000128746032,1.0,0.4144496917724609,299.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8116149902344,0.9990000128746032,1.0,0.5611313581466675,299.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8116149902344,0.9990000128746032,1.0,2.6617655754089355,297.8116149902344,284.95001220703125,300.29296875,287.4955749511719,300.1386108398437,300.0940246582031,297.8116455078125,1.0,1.0,0.1756837517023086,0.1756837517023086,1.0,1.0,-5.689468860626221,0.7806727886199951,4.908795833587647,-0.49538454413414,1.0,0.1500000059604644,0.0,296.077880859375,410.0,13398.4365234375,0.0,13485.193359375,1.0,283.1499938964844,296.0552062988281,288.6238098144531,289.4501037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2229.66845703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12146940,300.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8127746582031,0.9990000128746032,1.0,0.5328646898269653,300.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8127746582031,0.9990000128746032,1.0,0.5611321926116943,300.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8127746582031,0.9990000128746032,1.0,0.4144503176212311,299.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8127746582031,0.9990000128746032,1.0,0.5611321926116943,299.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8127746582031,0.9990000128746032,1.0,2.661769390106201,297.8127746582031,284.95001220703125,300.2782287597656,287.5219116210937,300.1399230957031,300.0999755859375,297.81280517578125,1.0,1.0,0.1760435700416565,0.1760435700416565,1.0,1.0,-5.68947696685791,0.7821156978607178,4.907361507415772,-0.4939569234848022,1.0,0.1500000059604644,0.0,296.0777893066406,410.0,13399.4482421875,0.0,13485.208984375,1.0,283.1499938964844,296.0562744140625,288.64019775390625,289.4642333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2235.00439453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12147000,300.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8127746582031,0.9990000128746032,1.0,0.5328646898269653,300.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8127746582031,0.9990000128746032,1.0,0.5611321926116943,300.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8127746582031,0.9990000128746032,1.0,0.4144503176212311,299.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8127746582031,0.9990000128746032,1.0,0.5611321926116943,299.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8127746582031,0.9990000128746032,1.0,2.661769390106201,297.8127746582031,284.95001220703125,300.2782287597656,287.5219116210937,300.1399230957031,300.0999755859375,297.81280517578125,1.0,1.0,0.1760435700416565,0.1760435700416565,1.0,1.0,-5.68947696685791,0.7821156978607178,4.907361507415772,-0.4939569234848022,1.0,0.1500000059604644,0.0,296.0777893066406,410.0,13399.4482421875,0.0,13485.208984375,1.0,283.1499938964844,296.0562744140625,288.64019775390625,289.4642333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2235.00439453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
