time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147060,300.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8138122558594,0.9990000128746032,1.0,0.5328655242919922,300.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8138122558594,0.9990000128746032,1.0,0.5611330270767212,300.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8138122558594,0.9990000128746032,1.0,0.4144509434700012,299.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8138122558594,0.9990000128746032,1.0,0.5611330270767212,299.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8138122558594,0.9990000128746032,1.0,2.661773443222046,297.8138427734375,284.95001220703125,300.2633361816406,287.5566711425781,300.1411437988281,300.1058654785156,297.8138427734375,1.0,1.0,0.1763903349637985,0.1763903349637985,1.0,1.0,-5.689485549926758,0.7835090756416321,4.90597677230835,-0.4925810098648071,1.0,0.1500000059604644,0.0,296.0775451660156,410.0,13400.369140625,0.0,13485.2255859375,1.0,283.1499938964844,296.0572509765625,288.66558837890625,289.4877014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2243.370849609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12147120,300.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8138122558594,0.9990000128746032,1.0,0.5328655242919922,300.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8138122558594,0.9990000128746032,1.0,0.5611330270767212,300.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8138122558594,0.9990000128746032,1.0,0.4144509434700012,299.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8138122558594,0.9990000128746032,1.0,0.5611330270767212,299.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8138122558594,0.9990000128746032,1.0,2.661773443222046,297.8138427734375,284.95001220703125,300.2633361816406,287.5566711425781,300.1411437988281,300.1058654785156,297.8138427734375,1.0,1.0,0.1763903349637985,0.1763903349637985,1.0,1.0,-5.689485549926758,0.7835090756416321,4.90597677230835,-0.4925810098648071,1.0,0.1500000059604644,0.0,296.0775451660156,410.0,13400.369140625,0.0,13485.2255859375,1.0,283.1499938964844,296.0572509765625,288.66558837890625,289.4877014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2243.370849609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12147180,300.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8147888183594,0.9990000128746032,1.0,0.532866358757019,300.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8147888183594,0.9990000128746032,1.0,0.5611339211463928,300.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8147888183594,0.9990000128746032,1.0,0.4144515991210937,299.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8147888183594,0.9990000128746032,1.0,0.5611339211463928,299.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8147888183594,0.9990000128746032,1.0,2.6617777347564697,297.8148193359375,284.95001220703125,300.24822998046875,287.5989990234375,300.14227294921875,300.11163330078125,297.8148193359375,1.0,1.0,0.1767370998859405,0.1767370998859405,1.0,1.0,-5.689494609832764,0.7849016785621643,4.904592990875244,-0.4912077188491821,1.0,0.1500000059604644,0.0,296.0771179199219,410.0,13401.212890625,0.0,13485.2421875,1.0,283.1499938964844,296.05816650390625,288.6985778808594,289.5190734863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2254.283203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12147240,300.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8147888183594,0.9990000128746032,1.0,0.532866358757019,300.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8147888183594,0.9990000128746032,1.0,0.5611339211463928,300.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8147888183594,0.9990000128746032,1.0,0.4144515991210937,299.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8147888183594,0.9990000128746032,1.0,0.5611339211463928,299.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8147888183594,0.9990000128746032,1.0,2.6617777347564697,297.8148193359375,284.95001220703125,300.24822998046875,287.5989990234375,300.14227294921875,300.11163330078125,297.8148193359375,1.0,1.0,0.1767370998859405,0.1767370998859405,1.0,1.0,-5.689494609832764,0.7849016785621643,4.904592990875244,-0.4912077188491821,1.0,0.1500000059604644,0.0,296.0771179199219,410.0,13401.212890625,0.0,13485.2421875,1.0,283.1499938964844,296.05816650390625,288.6985778808594,289.5190734863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2254.283203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12147300,300.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.81524658203125,0.9990000128746032,1.0,0.5328667759895325,300.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.81524658203125,0.9990000128746032,1.0,0.561134397983551,300.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.81524658203125,0.9990000128746032,1.0,0.41445192694664,299.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.81524658203125,0.9990000128746032,1.0,0.561134397983551,299.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.81524658203125,0.9990000128746032,1.0,2.6617798805236816,297.8152770996094,284.95001220703125,300.2406311035156,287.6227111816406,300.1427917480469,300.114501953125,297.8152770996094,1.0,1.0,0.1769104897975921,0.1769104897975921,1.0,1.0,-5.689499378204346,0.7855983972549438,4.903900623321533,-0.4905214011669159,1.0,0.1500000059604644,0.0,296.07684326171875,410.0,13401.6044921875,0.0,13485.2509765625,1.0,283.1499938964844,296.05859375,288.7178649902344,289.5376892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2260.69384765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12147360,300.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8157043457031,0.9990000128746032,1.0,0.5328671932220459,300.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8157043457031,0.9990000128746032,1.0,0.5611348152160645,300.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8157043457031,0.9990000128746032,1.0,0.4144522547721863,299.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8157043457031,0.9990000128746032,1.0,0.5611348152160645,299.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8157043457031,0.9990000128746032,1.0,2.6617820262908936,297.8157043457031,284.95001220703125,300.23297119140625,287.64801025390625,300.1432800292969,300.1173400878906,297.8157043457031,1.0,1.0,0.1770718991756439,0.1770718991756439,1.0,1.0,-5.6895036697387695,0.7862502932548523,4.903253555297852,-0.489880234003067,1.0,0.1500000059604644,0.0,296.0765380859375,410.0,13401.9765625,0.0,13485.259765625,1.0,283.1499938964844,296.0589904785156,288.7389221191406,289.55816650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2267.702392578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12147420,300.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8164978027344,0.9990000128746032,1.0,0.5328680872917175,300.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8164978027344,0.9990000128746032,1.0,0.5611357092857361,300.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8164978027344,0.9990000128746032,1.0,0.4144529402256012,299.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8164978027344,0.9990000128746032,1.0,0.5611357092857361,299.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8164978027344,0.9990000128746032,1.0,2.6617863178253174,297.8164978027344,284.95001220703125,300.2174987792969,287.702880859375,300.1441955566406,300.1229858398437,297.8165283203125,1.0,1.0,0.1773947179317474,0.1773947179317474,1.0,1.0,-5.689512729644775,0.7875486612319946,4.90196418762207,-0.4886046648025512,1.0,0.1500000059604644,0.0,296.0758056640625,410.0,13402.6640625,0.0,13485.2763671875,1.0,283.1499938964844,296.0597229003906,288.7857360839844,289.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2283.338623046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12147480,300.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8164978027344,0.9990000128746032,1.0,0.5328680872917175,300.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8164978027344,0.9990000128746032,1.0,0.5611357092857361,300.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8164978027344,0.9990000128746032,1.0,0.4144529402256012,299.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8164978027344,0.9990000128746032,1.0,0.5611357092857361,299.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8164978027344,0.9990000128746032,1.0,2.6617863178253174,297.8164978027344,284.95001220703125,300.2174987792969,287.702880859375,300.1441955566406,300.1229858398437,297.8165283203125,1.0,1.0,0.1773947179317474,0.1773947179317474,1.0,1.0,-5.689512729644775,0.7875486612319946,4.90196418762207,-0.4886046648025512,1.0,0.1500000059604644,0.0,296.0758056640625,410.0,13402.6640625,0.0,13485.2763671875,1.0,283.1499938964844,296.0597229003906,288.7857360839844,289.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2283.338623046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12147540,300.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8172302246094,0.9990000128746032,1.0,0.5328689217567444,300.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8172302246094,0.9990000128746032,1.0,0.5611366629600525,300.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8172302246094,0.9990000128746032,1.0,0.4144536256790161,299.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8172302246094,0.9990000128746032,1.0,0.5611366629600525,299.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8172302246094,0.9990000128746032,1.0,2.661790609359741,297.8172302246094,284.95001220703125,300.20184326171875,287.7627258300781,300.1449890136719,300.1285400390625,297.8172607421875,1.0,1.0,0.1777175366878509,0.1777175366878509,1.0,1.0,-5.68952226638794,0.7888478636741638,4.900674343109131,-0.4873297214508056,1.0,0.1500000059604644,0.0,296.074951171875,410.0,13403.283203125,0.0,13485.2939453125,1.0,283.1499938964844,296.0603942871094,288.8377990722656,289.6555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2300.79052734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12147600,300.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8172302246094,0.9990000128746032,1.0,0.5328689217567444,300.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8172302246094,0.9990000128746032,1.0,0.5611366629600525,300.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8172302246094,0.9990000128746032,1.0,0.4144536256790161,299.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8172302246094,0.9990000128746032,1.0,0.5611366629600525,299.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8172302246094,0.9990000128746032,1.0,2.661790609359741,297.8172302246094,284.95001220703125,300.20184326171875,287.7627258300781,300.1449890136719,300.1285400390625,297.8172607421875,1.0,1.0,0.1777175366878509,0.1777175366878509,1.0,1.0,-5.68952226638794,0.7888478636741638,4.900674343109131,-0.4873297214508056,1.0,0.1500000059604644,0.0,296.074951171875,410.0,13403.283203125,0.0,13485.2939453125,1.0,283.1499938964844,296.0603942871094,288.8377990722656,289.6555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2300.79052734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12147660,300.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.817626953125,0.9990000128746032,1.0,0.5328694581985474,300.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.817626953125,0.9990000128746032,1.0,0.5611371994018555,300.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.817626953125,0.9990000128746032,1.0,0.4144540131092071,299.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.817626953125,0.9990000128746032,1.0,0.5611371994018555,299.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.817626953125,0.9990000128746032,1.0,2.661793231964112,297.817626953125,284.95001220703125,300.1929931640625,287.798095703125,300.1454162597656,300.1316223144531,297.817626953125,1.0,1.0,0.1778941750526428,0.1778941750526428,1.0,1.0,-5.68952751159668,0.789560079574585,4.899967670440674,-0.4866317212581634,1.0,0.1500000059604644,0.0,296.07440185546875,410.0,13403.60546875,0.0,13485.3046875,1.0,283.1499938964844,296.0607604980469,288.8691101074219,289.6866455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2311.316650390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12147720,300.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8179016113281,0.9990000128746032,1.0,0.532869815826416,300.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8179016113281,0.9990000128746032,1.0,0.5611376166343689,300.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8179016113281,0.9990000128746032,1.0,0.414454311132431,299.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8179016113281,0.9990000128746032,1.0,0.5611376166343689,299.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8179016113281,0.9990000128746032,1.0,2.661795139312744,297.8179016113281,284.95001220703125,300.1860046386719,287.8266906738281,300.145751953125,300.1340637207031,297.81793212890625,1.0,1.0,0.1780329495668411,0.1780329495668411,1.0,1.0,-5.689531803131104,0.7901191115379333,4.899412631988525,-0.4860841929912567,1.0,0.1500000059604644,0.0,296.073974609375,410.0,13403.8486328125,0.0,13485.3125,1.0,283.1499938964844,296.0610046386719,288.8945617675781,289.71197509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2319.89501953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12147780,300.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8185119628906,0.9990000128746032,1.0,0.5328707695007324,300.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8185119628906,0.9990000128746032,1.0,0.5611385703086853,300.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8185119628906,0.9990000128746032,1.0,0.4144550263881683,299.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8185119628906,0.9990000128746032,1.0,0.5611385703086853,299.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8185119628906,0.9990000128746032,1.0,2.661799907684326,297.81854248046875,284.95001220703125,300.1700134277344,287.8939819335937,300.1464233398437,300.1395568847656,297.81854248046875,1.0,1.0,0.1783483624458313,0.1783483624458313,1.0,1.0,-5.689541339874268,0.7913901209831238,4.898151397705078,-0.4848402738571167,1.0,0.1500000059604644,0.0,296.0728759765625,410.0,13404.369140625,0.0,13485.3310546875,1.0,283.1499938964844,296.0615539550781,288.9554748535156,289.7729187011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2340.489013671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12147840,300.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8185119628906,0.9990000128746032,1.0,0.5328707695007324,300.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8185119628906,0.9990000128746032,1.0,0.5611385703086853,300.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8185119628906,0.9990000128746032,1.0,0.4144550263881683,299.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8185119628906,0.9990000128746032,1.0,0.5611385703086853,299.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8185119628906,0.9990000128746032,1.0,2.661799907684326,297.81854248046875,284.95001220703125,300.1700134277344,287.8939819335937,300.1464233398437,300.1395568847656,297.81854248046875,1.0,1.0,0.1783483624458313,0.1783483624458313,1.0,1.0,-5.689541339874268,0.7913901209831238,4.898151397705078,-0.4848402738571167,1.0,0.1500000059604644,0.0,296.0728759765625,410.0,13404.369140625,0.0,13485.3310546875,1.0,283.1499938964844,296.0615539550781,288.9554748535156,289.7729187011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2340.489013671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12147900,300.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8188171386719,0.9990000128746032,1.0,0.5328712463378906,300.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8188171386719,0.9990000128746032,1.0,0.5611390471458435,300.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8188171386719,0.9990000128746032,1.0,0.4144554138183594,299.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8188171386719,0.9990000128746032,1.0,0.5611390471458435,299.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8188171386719,0.9990000128746032,1.0,2.661802053451538,297.8188171386719,284.95001220703125,300.16192626953125,287.9286193847656,300.146728515625,300.14227294921875,297.8188171386719,1.0,1.0,0.1785060763359069,0.1785060763359069,1.0,1.0,-5.689546585083008,0.7920259237289429,4.897520542144775,-0.4842184782028198,1.0,0.1500000059604644,0.0,296.0722961425781,410.0,13404.6123046875,0.0,13485.33984375,1.0,283.1499938964844,296.06182861328125,288.9871520996094,289.8047180175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2351.224853515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12147960,300.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.819091796875,0.9990000128746032,1.0,0.532871663570404,300.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.819091796875,0.9990000128746032,1.0,0.5611395239830017,300.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.819091796875,0.9990000128746032,1.0,0.414455771446228,299.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.819091796875,0.9990000128746032,1.0,0.5611395239830017,299.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.819091796875,0.9990000128746032,1.0,2.661804437637329,297.819091796875,284.95001220703125,300.15380859375,287.9637451171875,300.14703369140625,300.14501953125,297.8191223144531,1.0,1.0,0.1786519587039947,0.1786519587039947,1.0,1.0,-5.68955135345459,0.7926173210144043,4.8969340324401855,-0.4836413264274597,1.0,0.1500000059604644,0.0,296.0716857910156,410.0,13404.845703125,0.0,13485.349609375,1.0,283.1499938964844,296.06207275390625,289.0195007324219,289.8372497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2362.219482421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12148020,300.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8196105957031,0.9990000128746032,1.0,0.5328726172447205,300.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8196105957031,0.9990000128746032,1.0,0.5611405372619629,300.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8196105957031,0.9990000128746032,1.0,0.4144564867019653,299.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8196105957031,0.9990000128746032,1.0,0.5611405372619629,299.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8196105957031,0.9990000128746032,1.0,2.661808967590332,297.8196105957031,284.95001220703125,300.1374206542969,288.03515625,300.1475830078125,300.15045166015625,297.81964111328125,1.0,1.0,0.1789437234401703,0.1789437234401703,1.0,1.0,-5.689561367034912,0.7937946319580078,4.895766735076904,-0.48249351978302,1.0,0.1500000059604644,0.0,296.0703430175781,410.0,13405.2822265625,0.0,13485.3681640625,1.0,283.1499938964844,296.0625305175781,289.0858154296875,289.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2384.8232421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12148080,300.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8196105957031,0.9990000128746032,1.0,0.5328726172447205,300.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8196105957031,0.9990000128746032,1.0,0.5611405372619629,300.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8196105957031,0.9990000128746032,1.0,0.4144564867019653,299.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8196105957031,0.9990000128746032,1.0,0.5611405372619629,299.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8196105957031,0.9990000128746032,1.0,2.661808967590332,297.8196105957031,284.95001220703125,300.1374206542969,288.03515625,300.1475830078125,300.15045166015625,297.81964111328125,1.0,1.0,0.1789437234401703,0.1789437234401703,1.0,1.0,-5.689561367034912,0.7937946319580078,4.895766735076904,-0.48249351978302,1.0,0.1500000059604644,0.0,296.0703430175781,410.0,13405.2822265625,0.0,13485.3681640625,1.0,283.1499938964844,296.0625305175781,289.0858154296875,289.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2384.8232421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12148140,300.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8200988769531,0.9990000128746032,1.0,0.5328735709190369,300.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8200988769531,0.9990000128746032,1.0,0.5611415505409241,300.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8200988769531,0.9990000128746032,1.0,0.414457231760025,299.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8200988769531,0.9990000128746032,1.0,0.5611415505409241,299.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8200988769531,0.9990000128746032,1.0,2.661813735961914,297.8200988769531,284.95001220703125,300.1208190917969,288.107421875,300.1481018066406,300.1559143066406,297.82012939453125,1.0,1.0,0.1792354732751846,0.1792354732751846,1.0,1.0,-5.689571380615234,0.7949725985527039,4.894598484039307,-0.4813461899757385,1.0,0.1500000059604644,0.0,296.06890869140625,410.0,13405.6845703125,0.0,13485.38671875,1.0,283.1499938964844,296.0629577636719,289.15362548828125,289.9727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2408.03466796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12148200,300.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8200988769531,0.9990000128746032,1.0,0.5328735709190369,300.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8200988769531,0.9990000128746032,1.0,0.5611415505409241,300.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8200988769531,0.9990000128746032,1.0,0.414457231760025,299.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8200988769531,0.9990000128746032,1.0,0.5611415505409241,299.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8200988769531,0.9990000128746032,1.0,2.661813735961914,297.8200988769531,284.95001220703125,300.1208190917969,288.107421875,300.1481018066406,300.1559143066406,297.82012939453125,1.0,1.0,0.1792354732751846,0.1792354732751846,1.0,1.0,-5.689571380615234,0.7949725985527039,4.894598484039307,-0.4813461899757385,1.0,0.1500000059604644,0.0,296.06890869140625,410.0,13405.6845703125,0.0,13485.38671875,1.0,283.1499938964844,296.0629577636719,289.15362548828125,289.9727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2408.03466796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12148260,300.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.820556640625,0.9990000128746032,1.0,0.5328745245933533,300.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.820556640625,0.9990000128746032,1.0,0.5611425042152405,300.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.820556640625,0.9990000128746032,1.0,0.4144579470157623,299.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.820556640625,0.9990000128746032,1.0,0.5611425042152405,299.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.820556640625,0.9990000128746032,1.0,2.661818504333496,297.820556640625,284.95001220703125,300.10406494140625,288.17974853515625,300.1485595703125,300.1613464355469,297.8205871582031,1.0,1.0,0.1795166432857513,0.1795166432857513,1.0,1.0,-5.689581394195557,0.7961097955703735,4.8934712409973145,-0.4802405834197998,1.0,0.1500000059604644,0.0,296.0674133300781,410.0,13406.0576171875,0.0,13485.40625,1.0,283.1499938964844,296.0633544921875,289.2221984863281,290.0423889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2431.6044921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12148320,300.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.820556640625,0.9990000128746032,1.0,0.5328745245933533,300.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.820556640625,0.9990000128746032,1.0,0.5611425042152405,300.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.820556640625,0.9990000128746032,1.0,0.4144579470157623,299.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.820556640625,0.9990000128746032,1.0,0.5611425042152405,299.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.820556640625,0.9990000128746032,1.0,2.661818504333496,297.820556640625,284.95001220703125,300.10406494140625,288.17974853515625,300.1485595703125,300.1613464355469,297.8205871582031,1.0,1.0,0.1795166432857513,0.1795166432857513,1.0,1.0,-5.689581394195557,0.7961097955703735,4.8934712409973145,-0.4802405834197998,1.0,0.1500000059604644,0.0,296.0674133300781,410.0,13406.0576171875,0.0,13485.40625,1.0,283.1499938964844,296.0633544921875,289.2221984863281,290.0423889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2431.6044921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12148380,300.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.82098388671875,0.9990000128746032,1.0,0.5328754782676697,300.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82098388671875,0.9990000128746032,1.0,0.5611435174942017,300.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.82098388671875,0.9990000128746032,1.0,0.414458692073822,299.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82098388671875,0.9990000128746032,1.0,0.5611435174942017,299.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82098388671875,0.9990000128746032,1.0,2.661823272705078,297.82098388671875,284.95001220703125,300.0871276855469,288.2513427734375,300.14898681640625,300.16680908203125,297.82098388671875,1.0,1.0,0.1797977983951568,0.1797977983951568,1.0,1.0,-5.689591407775879,0.7972462773323059,4.892344951629639,-0.4791367650032043,1.0,0.1500000059604644,0.0,296.0657958984375,410.0,13406.4052734375,0.0,13485.4248046875,1.0,283.1499938964844,296.063720703125,289.29071044921875,290.1121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2455.260009765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12148440,300.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.82098388671875,0.9990000128746032,1.0,0.5328754782676697,300.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82098388671875,0.9990000128746032,1.0,0.5611435174942017,300.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.82098388671875,0.9990000128746032,1.0,0.414458692073822,299.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82098388671875,0.9990000128746032,1.0,0.5611435174942017,299.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82098388671875,0.9990000128746032,1.0,2.661823272705078,297.82098388671875,284.95001220703125,300.0871276855469,288.2513427734375,300.14898681640625,300.16680908203125,297.82098388671875,1.0,1.0,0.1797977983951568,0.1797977983951568,1.0,1.0,-5.689591407775879,0.7972462773323059,4.892344951629639,-0.4791367650032043,1.0,0.1500000059604644,0.0,296.0657958984375,410.0,13406.4052734375,0.0,13485.4248046875,1.0,283.1499938964844,296.063720703125,289.29071044921875,290.1121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2455.260009765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12148500,300.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8211975097656,0.9990000128746032,1.0,0.5328759551048279,300.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8211975097656,0.9990000128746032,1.0,0.5611440539360046,300.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8211975097656,0.9990000128746032,1.0,0.414459079504013,299.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8211975097656,0.9990000128746032,1.0,0.5611440539360046,299.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8211975097656,0.9990000128746032,1.0,2.661825656890869,297.8211975097656,284.95001220703125,300.0785827636719,288.2865905761719,300.1492004394531,300.1695251464844,297.8211975097656,1.0,1.0,0.1799383908510208,0.1799383908510208,1.0,1.0,-5.689596652984619,0.7978147864341736,4.891781806945801,-0.4785849452018738,1.0,0.1500000059604644,0.0,296.0649719238281,410.0,13406.572265625,0.0,13485.4345703125,1.0,283.1499938964844,296.0639038085937,289.32476806640625,290.1469421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2467.056884765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12148560,300.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8213806152344,0.9990000128746032,1.0,0.5328764319419861,300.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8213806152344,0.9990000128746032,1.0,0.5611445307731628,300.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8213806152344,0.9990000128746032,1.0,0.4144594669342041,299.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8213806152344,0.9990000128746032,1.0,0.5611445307731628,299.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8213806152344,0.9990000128746032,1.0,2.66182804107666,297.8213806152344,284.95001220703125,300.07000732421875,288.3214111328125,300.1494140625,300.1722717285156,297.8214111328125,1.0,1.0,0.1800697445869445,0.1800697445869445,1.0,1.0,-5.689601421356201,0.7983485460281372,4.8912529945373535,-0.4780680239200592,1.0,0.1500000059604644,0.0,296.0641174316406,410.0,13406.734375,0.0,13485.4443359375,1.0,283.1499938964844,296.0640563964844,289.3585510253906,290.18145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2478.778564453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12148620,300.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.82177734375,0.9990000128746032,1.0,0.5328773856163025,300.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.82177734375,0.9990000128746032,1.0,0.561145544052124,300.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.82177734375,0.9990000128746032,1.0,0.4144602119922638,299.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.82177734375,0.9990000128746032,1.0,0.561145544052124,299.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.82177734375,0.9990000128746032,1.0,2.6618330478668213,297.82177734375,284.95001220703125,300.0526733398437,288.38922119140625,300.1497802734375,300.1777648925781,297.82177734375,1.0,1.0,0.1803324520587921,0.1803324520587921,1.0,1.0,-5.689611911773682,0.7994117140769958,4.890200138092041,-0.4770391583442688,1.0,0.1500000059604644,0.0,296.0623474121094,410.0,13407.0439453125,0.0,13485.4638671875,1.0,283.1499938964844,296.0643615722656,289.4247436523437,290.2492980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2501.831298828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12148680,300.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.82177734375,0.9990000128746032,1.0,0.5328773856163025,300.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.82177734375,0.9990000128746032,1.0,0.561145544052124,300.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.82177734375,0.9990000128746032,1.0,0.4144602119922638,299.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.82177734375,0.9990000128746032,1.0,0.561145544052124,299.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.82177734375,0.9990000128746032,1.0,2.6618330478668213,297.82177734375,284.95001220703125,300.0526733398437,288.38922119140625,300.1497802734375,300.1777648925781,297.82177734375,1.0,1.0,0.1803324520587921,0.1803324520587921,1.0,1.0,-5.689611911773682,0.7994117140769958,4.890200138092041,-0.4770391583442688,1.0,0.1500000059604644,0.0,296.0623474121094,410.0,13407.0439453125,0.0,13485.4638671875,1.0,283.1499938964844,296.0643615722656,289.4247436523437,290.2492980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2501.831298828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12148740,300.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8221435546875,0.9990000128746032,1.0,0.5328783988952637,300.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8221435546875,0.9990000128746032,1.0,0.56114661693573,300.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8221435546875,0.9990000128746032,1.0,0.4144609570503235,299.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8221435546875,0.9990000128746032,1.0,0.56114661693573,299.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8221435546875,0.9990000128746032,1.0,2.661837816238404,297.8221435546875,284.95001220703125,300.0351867675781,288.4539794921875,300.150146484375,300.18328857421875,297.8221435546875,1.0,1.0,0.1805951595306396,0.1805951595306396,1.0,1.0,-5.689621925354004,0.8004754185676575,4.88914680480957,-0.4760104119777679,1.0,0.1500000059604644,0.0,296.0605163574219,410.0,13407.3427734375,0.0,13485.4833984375,1.0,283.1499938964844,296.0646667480469,289.4888916015625,290.3152770996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2524.266845703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12148800,300.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8221435546875,0.9990000128746032,1.0,0.5328783988952637,300.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8221435546875,0.9990000128746032,1.0,0.56114661693573,300.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8221435546875,0.9990000128746032,1.0,0.4144609570503235,299.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8221435546875,0.9990000128746032,1.0,0.56114661693573,299.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8221435546875,0.9990000128746032,1.0,2.661837816238404,297.8221435546875,284.95001220703125,300.0351867675781,288.4539794921875,300.150146484375,300.18328857421875,297.8221435546875,1.0,1.0,0.1805951595306396,0.1805951595306396,1.0,1.0,-5.689621925354004,0.8004754185676575,4.88914680480957,-0.4760104119777679,1.0,0.1500000059604644,0.0,296.0605163574219,410.0,13407.3427734375,0.0,13485.4833984375,1.0,283.1499938964844,296.0646667480469,289.4888916015625,290.3152770996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2524.266845703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12148860,300.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8223571777344,0.9990000128746032,1.0,0.5328789949417114,300.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8223571777344,0.9990000128746032,1.0,0.5611472725868225,300.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8223571777344,0.9990000128746032,1.0,0.4144614636898041,299.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8223571777344,0.9990000128746032,1.0,0.5611472725868225,299.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8223571777344,0.9990000128746032,1.0,2.661840915679932,297.8223571777344,284.95001220703125,300.0238952636719,288.4935302734375,300.1503601074219,300.18682861328125,297.8223876953125,1.0,1.0,0.180763766169548,0.180763766169548,1.0,1.0,-5.689628601074219,0.8011582493782043,4.88847017288208,-0.4753502905368805,1.0,0.1500000059604644,0.0,296.059326171875,410.0,13407.52734375,0.0,13485.49609375,1.0,283.1499938964844,296.0648803710937,289.5283508300781,290.35595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2538.1083984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12148920,300.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8224792480469,0.9990000128746032,1.0,0.5328793525695801,300.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8224792480469,0.9990000128746032,1.0,0.5611476302146912,300.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8224792480469,0.9990000128746032,1.0,0.4144617319107055,299.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8224792480469,0.9990000128746032,1.0,0.5611476302146912,299.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8224792480469,0.9990000128746032,1.0,2.6618428230285645,297.8224792480469,284.95001220703125,300.0174865722656,288.5150146484375,300.1504821777344,300.1888427734375,297.822509765625,1.0,1.0,0.1808586120605468,0.1808586120605468,1.0,1.0,-5.689632415771484,0.8015425205230713,4.888090133666992,-0.474978893995285,1.0,0.1500000059604644,0.0,296.0586242675781,410.0,13407.62890625,0.0,13485.5029296875,1.0,283.1499938964844,296.0649719238281,289.5499267578125,290.3782653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2545.698974609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12148980,300.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8228454589844,0.9990000128746032,1.0,0.5328803658485413,300.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8228454589844,0.9990000128746032,1.0,0.5611487030982971,300.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8228454589844,0.9990000128746032,1.0,0.4144625067710876,299.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8228454589844,0.9990000128746032,1.0,0.5611487030982971,299.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8228454589844,0.9990000128746032,1.0,2.6618478298187256,297.8228454589844,284.95001220703125,299.9996337890625,288.5715026855469,300.1508178710937,300.1944274902344,297.8228454589844,1.0,1.0,0.1811220496892929,0.1811220496892929,1.0,1.0,-5.689642906188965,0.8026102185249329,4.887032508850098,-0.4739471077919006,1.0,0.1500000059604644,0.0,296.0567321777344,410.0,13407.9052734375,0.0,13485.5234375,1.0,283.1499938964844,296.06524658203125,289.6072998046875,290.4377136230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2565.927978515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12149040,300.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8228454589844,0.9990000128746032,1.0,0.5328803658485413,300.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8228454589844,0.9990000128746032,1.0,0.5611487030982971,300.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8228454589844,0.9990000128746032,1.0,0.4144625067710876,299.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8228454589844,0.9990000128746032,1.0,0.5611487030982971,299.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8228454589844,0.9990000128746032,1.0,2.6618478298187256,297.8228454589844,284.95001220703125,299.9996337890625,288.5715026855469,300.1508178710937,300.1944274902344,297.8228454589844,1.0,1.0,0.1811220496892929,0.1811220496892929,1.0,1.0,-5.689642906188965,0.8026102185249329,4.887032508850098,-0.4739471077919006,1.0,0.1500000059604644,0.0,296.0567321777344,410.0,13407.9052734375,0.0,13485.5234375,1.0,283.1499938964844,296.06524658203125,289.6072998046875,290.4377136230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2565.927978515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
