time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149100,300.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.822998046875,0.9990000128746032,1.0,0.5328808426856995,300.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.822998046875,0.9990000128746032,1.0,0.5611491799354553,300.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.822998046875,0.9990000128746032,1.0,0.4144628942012787,299.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.822998046875,0.9990000128746032,1.0,0.5611491799354553,299.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.822998046875,0.9990000128746032,1.0,2.6618502140045166,297.822998046875,284.95001220703125,299.9906311035156,288.59783935546875,300.1509704589844,300.1972351074219,297.822998046875,1.0,1.0,0.1812537759542465,0.1812537759542465,1.0,1.0,-5.689648151397705,0.8031442761421204,4.88650369644165,-0.4734310805797577,1.0,0.1500000059604644,0.0,296.0557861328125,410.0,13408.041015625,0.0,13485.533203125,1.0,283.1499938964844,296.0653686523437,289.6344299316406,290.4659729003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2575.533203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12149160,300.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8231506347656,0.9990000128746032,1.0,0.5328813195228577,300.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8231506347656,0.9990000128746032,1.0,0.5611497163772583,300.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8231506347656,0.9990000128746032,1.0,0.4144632518291473,299.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8231506347656,0.9990000128746032,1.0,0.5611497163772583,299.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8231506347656,0.9990000128746032,1.0,2.661852598190308,297.8231506347656,284.95001220703125,299.9815673828125,288.622802734375,300.1511535644531,300.2000732421875,297.8231811523437,1.0,1.0,0.181370735168457,0.181370735168457,1.0,1.0,-5.689652919769287,0.8036224842071533,4.886030673980713,-0.4729708135128021,1.0,0.1500000059604644,0.0,296.0548095703125,410.0,13408.171875,0.0,13485.5419921875,1.0,283.1499938964844,296.0655212402344,289.66033935546875,290.4930114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2584.718994140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12149220,300.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.823486328125,0.9990000128746032,1.0,0.5328822731971741,300.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.823486328125,0.9990000128746032,1.0,0.5611506700515747,300.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.823486328125,0.9990000128746032,1.0,0.414463996887207,299.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.823486328125,0.9990000128746032,1.0,0.5611506700515747,299.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.823486328125,0.9990000128746032,1.0,2.6618573665618896,297.823486328125,284.95001220703125,299.9633483886719,288.6681213378906,300.1514587402344,300.20574951171875,297.823486328125,1.0,1.0,0.1816046684980392,0.1816046684980392,1.0,1.0,-5.689662933349609,0.8045716881752014,4.885091304779053,-0.4720574617385864,1.0,0.1500000059604644,0.0,296.0528259277344,410.0,13408.4287109375,0.0,13485.5615234375,1.0,283.1499938964844,296.0657653808594,289.7082214355469,290.543212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2601.739990234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12149280,300.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.823486328125,0.9990000128746032,1.0,0.5328822731971741,300.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.823486328125,0.9990000128746032,1.0,0.5611506700515747,300.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.823486328125,0.9990000128746032,1.0,0.414463996887207,299.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.823486328125,0.9990000128746032,1.0,0.5611506700515747,299.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.823486328125,0.9990000128746032,1.0,2.6618573665618896,297.823486328125,284.95001220703125,299.9633483886719,288.6681213378906,300.1514587402344,300.20574951171875,297.823486328125,1.0,1.0,0.1816046684980392,0.1816046684980392,1.0,1.0,-5.689662933349609,0.8045716881752014,4.885091304779053,-0.4720574617385864,1.0,0.1500000059604644,0.0,296.0528259277344,410.0,13408.4287109375,0.0,13485.5615234375,1.0,283.1499938964844,296.0657653808594,289.7082214355469,290.543212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2601.739990234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12149340,300.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82379150390625,0.9990000128746032,1.0,0.5328832268714905,300.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.82379150390625,0.9990000128746032,1.0,0.5611516833305359,300.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.82379150390625,0.9990000128746032,1.0,0.4144647121429443,299.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82379150390625,0.9990000128746032,1.0,0.5611516833305359,299.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.82379150390625,0.9990000128746032,1.0,2.6618618965148926,297.82379150390625,284.95001220703125,299.9449157714844,288.706787109375,300.1517333984375,300.2114562988281,297.82379150390625,1.0,1.0,0.1818386018276214,0.1818386018276214,1.0,1.0,-5.689672946929932,0.8055212497711182,4.884151935577393,-0.4711434245109558,1.0,0.1500000059604644,0.0,296.0508728027344,410.0,13408.6748046875,0.0,13485.580078125,1.0,283.1499938964844,296.0660095214844,289.75048828125,290.587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2616.836669921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12149400,300.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82379150390625,0.9990000128746032,1.0,0.5328832268714905,300.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.82379150390625,0.9990000128746032,1.0,0.5611516833305359,300.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.82379150390625,0.9990000128746032,1.0,0.4144647121429443,299.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82379150390625,0.9990000128746032,1.0,0.5611516833305359,299.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.82379150390625,0.9990000128746032,1.0,2.6618618965148926,297.82379150390625,284.95001220703125,299.9449157714844,288.706787109375,300.1517333984375,300.2114562988281,297.82379150390625,1.0,1.0,0.1818386018276214,0.1818386018276214,1.0,1.0,-5.689672946929932,0.8055212497711182,4.884151935577393,-0.4711434245109558,1.0,0.1500000059604644,0.0,296.0508728027344,410.0,13408.6748046875,0.0,13485.580078125,1.0,283.1499938964844,296.0660095214844,289.75048828125,290.587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2616.836669921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12149460,300.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8240661621094,0.9990000128746032,1.0,0.5328841209411621,300.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8240661621094,0.9990000128746032,1.0,0.5611526966094971,300.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8240661621094,0.9990000128746032,1.0,0.414465457201004,299.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8240661621094,0.9990000128746032,1.0,0.5611526966094971,299.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8240661621094,0.9990000128746032,1.0,2.6618666648864746,297.8240661621094,284.95001220703125,299.9263000488281,288.738037109375,300.15203857421875,300.2171936035156,297.8240966796875,1.0,1.0,0.1820755451917648,0.1820755451917648,1.0,1.0,-5.689682960510254,0.8064829707145691,4.883199691772461,-0.4702164828777313,1.0,0.1500000059604644,0.0,296.0489807128906,410.0,13408.91015625,0.0,13485.5986328125,1.0,283.1499938964844,296.0662536621094,289.7861022949219,290.6260070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2629.622802734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12149520,300.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8240661621094,0.9990000128746032,1.0,0.5328841209411621,300.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8240661621094,0.9990000128746032,1.0,0.5611526966094971,300.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8240661621094,0.9990000128746032,1.0,0.414465457201004,299.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8240661621094,0.9990000128746032,1.0,0.5611526966094971,299.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8240661621094,0.9990000128746032,1.0,2.6618666648864746,297.8240661621094,284.95001220703125,299.9263000488281,288.738037109375,300.15203857421875,300.2171936035156,297.8240966796875,1.0,1.0,0.1820755451917648,0.1820755451917648,1.0,1.0,-5.689682960510254,0.8064829707145691,4.883199691772461,-0.4702164828777313,1.0,0.1500000059604644,0.0,296.0489807128906,410.0,13408.91015625,0.0,13485.5986328125,1.0,283.1499938964844,296.0662536621094,289.7861022949219,290.6260070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2629.622802734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12149580,300.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8243713378906,0.9990000128746032,1.0,0.5328850746154785,300.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8243713378906,0.9990000128746032,1.0,0.5611536502838135,300.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8243713378906,0.9990000128746032,1.0,0.4144661724567413,299.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8243713378906,0.9990000128746032,1.0,0.5611536502838135,299.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8243713378906,0.9990000128746032,1.0,2.661871194839477,297.8243713378906,284.95001220703125,299.9075012207031,288.76123046875,300.1522827148437,300.22296142578125,297.8243713378906,1.0,1.0,0.1823125034570694,0.1823125034570694,1.0,1.0,-5.689692497253418,0.8074454665184021,4.882246971130371,-0.4692877233028412,1.0,0.1500000059604644,0.0,296.04718017578125,410.0,13409.1328125,0.0,13485.6171875,1.0,283.1499938964844,296.0664978027344,289.81494140625,290.6574401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2640.050537109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12149640,300.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8243713378906,0.9990000128746032,1.0,0.5328850746154785,300.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8243713378906,0.9990000128746032,1.0,0.5611536502838135,300.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8243713378906,0.9990000128746032,1.0,0.4144661724567413,299.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8243713378906,0.9990000128746032,1.0,0.5611536502838135,299.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8243713378906,0.9990000128746032,1.0,2.661871194839477,297.8243713378906,284.95001220703125,299.9075012207031,288.76123046875,300.1522827148437,300.22296142578125,297.8243713378906,1.0,1.0,0.1823125034570694,0.1823125034570694,1.0,1.0,-5.689692497253418,0.8074454665184021,4.882246971130371,-0.4692877233028412,1.0,0.1500000059604644,0.0,296.04718017578125,410.0,13409.1328125,0.0,13485.6171875,1.0,283.1499938964844,296.0664978027344,289.81494140625,290.6574401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2640.050537109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12149700,300.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8244934082031,0.9990000128746032,1.0,0.5328854918479919,300.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8244934082031,0.9990000128746032,1.0,0.5611541271209717,300.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8244934082031,0.9990000128746032,1.0,0.4144665002822876,299.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8244934082031,0.9990000128746032,1.0,0.5611541271209717,299.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8244934082031,0.9990000128746032,1.0,2.661873579025269,297.8244934082031,284.95001220703125,299.8980407714844,288.7695617675781,300.1524353027344,300.2258605957031,297.8244934082031,1.0,1.0,0.1824309825897216,0.1824309825897216,1.0,1.0,-5.689697265625,0.8079268336296082,4.881770610809326,-0.4688226878643036,1.0,0.1500000059604644,0.0,296.0462951660156,410.0,13409.2392578125,0.0,13485.6259765625,1.0,283.1499938964844,296.06658935546875,289.8263854980469,290.670166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2644.20458984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12149760,300.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8246154785156,0.9990000128746032,1.0,0.5328859090805054,300.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8246154785156,0.9990000128746032,1.0,0.5611545443534851,300.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8246154785156,0.9990000128746032,1.0,0.4144668281078338,299.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8246154785156,0.9990000128746032,1.0,0.5611545443534851,299.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8246154785156,0.9990000128746032,1.0,2.6618754863739014,297.8246154785156,284.95001220703125,299.8885192871094,288.7756042480469,300.1525573730469,300.2287902832031,297.8246154785156,1.0,1.0,0.1825382113456726,0.1825382113456726,1.0,1.0,-5.689701557159424,0.8083655834197998,4.881336212158203,-0.4683997929096222,1.0,0.1500000059604644,0.0,296.0454406738281,410.0,13409.3408203125,0.0,13485.634765625,1.0,283.1499938964844,296.06671142578125,289.8356628417969,290.6807556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2647.5986328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12149820,300.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8248596191406,0.9990000128746032,1.0,0.5328867435455322,300.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8248596191406,0.9990000128746032,1.0,0.5611554384231567,300.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8248596191406,0.9990000128746032,1.0,0.4144674837589264,299.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8248596191406,0.9990000128746032,1.0,0.5611554384231567,299.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8248596191406,0.9990000128746032,1.0,2.661879777908325,297.8248596191406,284.95001220703125,299.8693542480469,288.7804870605469,300.1527709960937,300.234619140625,297.8248596191406,1.0,1.0,0.1827526688575744,0.1827526688575744,1.0,1.0,-5.68971061706543,0.8092374205589294,4.880473136901856,-0.4675580561161041,1.0,0.1500000059604644,0.0,296.0438232421875,410.0,13409.5322265625,0.0,13485.6513671875,1.0,283.1499938964844,296.06689453125,289.8477478027344,290.6954345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2652.101806640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12149880,300.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8248596191406,0.9990000128746032,1.0,0.5328867435455322,300.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8248596191406,0.9990000128746032,1.0,0.5611554384231567,300.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8248596191406,0.9990000128746032,1.0,0.4144674837589264,299.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8248596191406,0.9990000128746032,1.0,0.5611554384231567,299.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8248596191406,0.9990000128746032,1.0,2.661879777908325,297.8248596191406,284.95001220703125,299.8693542480469,288.7804870605469,300.1527709960937,300.234619140625,297.8248596191406,1.0,1.0,0.1827526688575744,0.1827526688575744,1.0,1.0,-5.68971061706543,0.8092374205589294,4.880473136901856,-0.4675580561161041,1.0,0.1500000059604644,0.0,296.0438232421875,410.0,13409.5322265625,0.0,13485.6513671875,1.0,283.1499938964844,296.06689453125,289.8477478027344,290.6954345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2652.101806640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12149940,300.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8250732421875,0.9990000128746032,1.0,0.5328875184059143,300.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8250732421875,0.9990000128746032,1.0,0.5611562728881836,300.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8250732421875,0.9990000128746032,1.0,0.4144680798053741,299.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8250732421875,0.9990000128746032,1.0,0.5611562728881836,299.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8250732421875,0.9990000128746032,1.0,2.661883592605591,297.8250732421875,284.95001220703125,299.8500061035156,288.7751159667969,300.1529846191406,300.240478515625,297.8251037597656,1.0,1.0,0.1829671412706375,0.1829671412706375,1.0,1.0,-5.689718723297119,0.8101094961166382,4.879609107971191,-0.4667137861251831,1.0,0.1500000059604644,0.0,296.0423889160156,410.0,13409.705078125,0.0,13485.6669921875,1.0,283.1499938964844,296.06707763671875,289.851318359375,290.7016906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2653.598388671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12150000,300.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8250732421875,0.9990000128746032,1.0,0.5328875184059143,300.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8250732421875,0.9990000128746032,1.0,0.5611562728881836,300.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8250732421875,0.9990000128746032,1.0,0.4144680798053741,299.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8250732421875,0.9990000128746032,1.0,0.5611562728881836,299.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8250732421875,0.9990000128746032,1.0,2.661883592605591,297.8250732421875,284.95001220703125,299.8500061035156,288.7751159667969,300.1529846191406,300.240478515625,297.8251037597656,1.0,1.0,0.1829671412706375,0.1829671412706375,1.0,1.0,-5.689718723297119,0.8101094961166382,4.879609107971191,-0.4667137861251831,1.0,0.1500000059604644,0.0,296.0423889160156,410.0,13409.705078125,0.0,13485.6669921875,1.0,283.1499938964844,296.06707763671875,289.851318359375,290.7016906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2653.598388671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12150060,300.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8252258300781,0.9990000128746032,1.0,0.5328881144523621,300.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8252258300781,0.9990000128746032,1.0,0.5611568093299866,300.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8252258300781,0.9990000128746032,1.0,0.4144685268402099,299.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8252258300781,0.9990000128746032,1.0,0.5611568093299866,299.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8252258300781,0.9990000128746032,1.0,2.66188645362854,297.8252258300781,284.95001220703125,299.8359680175781,288.76715087890625,300.15313720703125,300.2447204589844,297.8252258300781,1.0,1.0,0.183120459318161,0.183120459318161,1.0,1.0,-5.689724445343018,0.8107333183288574,4.87899112701416,-0.4661091268062591,1.0,0.1500000059604644,0.0,296.0414123535156,410.0,13409.8232421875,0.0,13485.677734375,1.0,283.1499938964844,296.0672302246094,289.84844970703125,290.7004699707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2652.69677734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12150120,300.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8252868652344,0.9990000128746032,1.0,0.5328882932662964,300.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8252868652344,0.9990000128746032,1.0,0.5611570477485657,300.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8252868652344,0.9990000128746032,1.0,0.4144686758518219,299.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8252868652344,0.9990000128746032,1.0,0.5611570477485657,299.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8252868652344,0.9990000128746032,1.0,2.6618874073028564,297.8252868652344,284.95001220703125,299.8305053710937,288.76397705078125,300.1531982421875,300.2463684082031,297.8252868652344,1.0,1.0,0.1831800788640976,0.1831800788640976,1.0,1.0,-5.689726829528809,0.8109758496284485,4.878750801086426,-0.4658741652965545,1.0,0.1500000059604644,0.0,296.0410461425781,410.0,13409.869140625,0.0,13485.6826171875,1.0,283.1499938964844,296.0672607421875,289.8466796875,290.6991882324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2652.10107421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12150180,300.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8254699707031,0.9990000128746032,1.0,0.5328890681266785,300.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8254699707031,0.9990000128746032,1.0,0.5611578822135925,300.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8254699707031,0.9990000128746032,1.0,0.414469301700592,299.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8254699707031,0.9990000128746032,1.0,0.5611578822135925,299.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8254699707031,0.9990000128746032,1.0,2.661891460418701,297.8254699707031,284.95001220703125,299.8109436035156,288.7520751953125,300.15338134765625,300.2522888183594,297.82550048828125,1.0,1.0,0.1833930313587188,0.1833930313587188,1.0,1.0,-5.689734935760498,0.8118424415588379,4.87789249420166,-0.4650353789329529,1.0,0.1500000059604644,0.0,296.0395812988281,410.0,13410.0302734375,0.0,13485.6982421875,1.0,283.1499938964844,296.0674133300781,289.8380126953125,290.6914367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2649.086181640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12150240,300.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8254699707031,0.9990000128746032,1.0,0.5328890681266785,300.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8254699707031,0.9990000128746032,1.0,0.5611578822135925,300.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8254699707031,0.9990000128746032,1.0,0.414469301700592,299.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8254699707031,0.9990000128746032,1.0,0.5611578822135925,299.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8254699707031,0.9990000128746032,1.0,2.661891460418701,297.8254699707031,284.95001220703125,299.8109436035156,288.7520751953125,300.15338134765625,300.2522888183594,297.82550048828125,1.0,1.0,0.1833930313587188,0.1833930313587188,1.0,1.0,-5.689734935760498,0.8118424415588379,4.87789249420166,-0.4650353789329529,1.0,0.1500000059604644,0.0,296.0395812988281,410.0,13410.0302734375,0.0,13485.6982421875,1.0,283.1499938964844,296.0674133300781,289.8380126953125,290.6914367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2649.086181640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12150300,300.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8255920410156,0.9990000128746032,1.0,0.5328894853591919,300.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8255920410156,0.9990000128746032,1.0,0.561158299446106,300.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8255920410156,0.9990000128746032,1.0,0.4144695997238159,299.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8255920410156,0.9990000128746032,1.0,0.561158299446106,299.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8255920410156,0.9990000128746032,1.0,2.661893367767334,297.8255920410156,284.95001220703125,299.8011169433594,288.745849609375,300.1534729003906,300.2552490234375,297.8255920410156,1.0,1.0,0.1834995001554489,0.1834995001554489,1.0,1.0,-5.689739227294922,0.8122758269309998,4.877463340759277,-0.4646162390708923,1.0,0.1500000059604644,0.0,296.0388488769531,410.0,13410.1083984375,0.0,13485.7060546875,1.0,283.1499938964844,296.0675048828125,289.8329162597656,290.6865539550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2647.29052734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12150360,300.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.82568359375,0.9990000128746032,1.0,0.5328899025917053,300.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.82568359375,0.9990000128746032,1.0,0.5611587166786194,300.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82568359375,0.9990000128746032,1.0,0.4144698977470398,299.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.82568359375,0.9990000128746032,1.0,0.5611587166786194,299.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.82568359375,0.9990000128746032,1.0,2.661895275115967,297.82568359375,284.95001220703125,299.7912902832031,288.73944091796875,300.153564453125,300.2582092285156,297.82568359375,1.0,1.0,0.1835973262786865,0.1835973262786865,1.0,1.0,-5.689743518829346,0.8126763701438904,4.8770670890808105,-0.4642301201820373,1.0,0.1500000059604644,0.0,296.0380554199219,410.0,13410.18359375,0.0,13485.7138671875,1.0,283.1499938964844,296.06756591796875,289.82745361328125,290.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2645.37060546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12150420,300.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8258361816406,0.9990000128746032,1.0,0.5328906774520874,300.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8258361816406,0.9990000128746032,1.0,0.5611594915390015,300.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8258361816406,0.9990000128746032,1.0,0.4144705235958099,299.7957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8258361816406,0.9990000128746032,1.0,0.5611594915390015,299.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8258361816406,0.9990000128746032,1.0,2.6618990898132324,297.8258361816406,284.95001220703125,299.77154541015625,288.7261962890625,300.1537475585937,300.2641296386719,297.8258361816406,1.0,1.0,0.1837929785251617,0.1837929785251617,1.0,1.0,-5.689751625061035,0.8134733438491821,4.876277923583984,-0.4634624123573303,1.0,0.1500000059604644,0.0,296.0364685058594,410.0,13410.3251953125,0.0,13485.7294921875,1.0,283.1499938964844,296.0677185058594,289.8157958984375,290.6697082519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2641.254638671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12150480,300.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8258361816406,0.9990000128746032,1.0,0.5328906774520874,300.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8258361816406,0.9990000128746032,1.0,0.5611594915390015,300.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8258361816406,0.9990000128746032,1.0,0.4144705235958099,299.7957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8258361816406,0.9990000128746032,1.0,0.5611594915390015,299.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8258361816406,0.9990000128746032,1.0,2.6618990898132324,297.8258361816406,284.95001220703125,299.77154541015625,288.7261962890625,300.1537475585937,300.2641296386719,297.8258361816406,1.0,1.0,0.1837929785251617,0.1837929785251617,1.0,1.0,-5.689751625061035,0.8134733438491821,4.876277923583984,-0.4634624123573303,1.0,0.1500000059604644,0.0,296.0364685058594,410.0,13410.3251953125,0.0,13485.7294921875,1.0,283.1499938964844,296.0677185058594,289.8157958984375,290.6697082519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2641.254638671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12150540,300.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8260192871094,0.9990000128746032,1.0,0.5328914523124695,300.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8260192871094,0.9990000128746032,1.0,0.5611603260040283,300.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8260192871094,0.9990000128746032,1.0,0.4144711196422577,299.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8260192871094,0.9990000128746032,1.0,0.5611603260040283,299.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8260192871094,0.9990000128746032,1.0,2.661903142929077,297.8260192871094,284.95001220703125,299.7517395019531,288.7123718261719,300.1539001464844,300.27008056640625,297.8260192871094,1.0,1.0,0.1839886307716369,0.1839886307716369,1.0,1.0,-5.689759731292725,0.8142706155776978,4.875489234924316,-0.4626949429512024,1.0,0.1500000059604644,0.0,296.0348205566406,410.0,13410.453125,0.0,13485.7451171875,1.0,283.1499938964844,296.06787109375,289.8033142089844,290.6572570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2636.85205078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12150600,300.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8260192871094,0.9990000128746032,1.0,0.5328914523124695,300.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8260192871094,0.9990000128746032,1.0,0.5611603260040283,300.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8260192871094,0.9990000128746032,1.0,0.4144711196422577,299.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8260192871094,0.9990000128746032,1.0,0.5611603260040283,299.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8260192871094,0.9990000128746032,1.0,2.661903142929077,297.8260192871094,284.95001220703125,299.7517395019531,288.7123718261719,300.1539001464844,300.27008056640625,297.8260192871094,1.0,1.0,0.1839886307716369,0.1839886307716369,1.0,1.0,-5.689759731292725,0.8142706155776978,4.875489234924316,-0.4626949429512024,1.0,0.1500000059604644,0.0,296.0348205566406,410.0,13410.453125,0.0,13485.7451171875,1.0,283.1499938964844,296.06787109375,289.8033142089844,290.6572570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2636.85205078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12150660,300.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8261413574219,0.9990000128746032,1.0,0.5328922271728516,300.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8261413574219,0.9990000128746032,1.0,0.5611611604690552,300.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8261413574219,0.9990000128746032,1.0,0.4144717156887054,299.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8261413574219,0.9990000128746032,1.0,0.5611611604690552,299.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8261413574219,0.9990000128746032,1.0,2.6619069576263428,297.8261413574219,284.95001220703125,299.7318725585937,288.697998046875,300.154052734375,300.2760009765625,297.8261413574219,1.0,1.0,0.1841736733913421,0.1841736733913421,1.0,1.0,-5.689767837524414,0.8150263428688049,4.874741554260254,-0.4619689285755157,1.0,0.1500000059604644,0.0,296.0331726074219,410.0,13410.5673828125,0.0,13485.7607421875,1.0,283.1499938964844,296.0679931640625,289.79022216796875,290.64410400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2632.222900390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12150720,300.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8261413574219,0.9990000128746032,1.0,0.5328922271728516,300.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8261413574219,0.9990000128746032,1.0,0.5611611604690552,300.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8261413574219,0.9990000128746032,1.0,0.4144717156887054,299.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8261413574219,0.9990000128746032,1.0,0.5611611604690552,299.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8261413574219,0.9990000128746032,1.0,2.6619069576263428,297.8261413574219,284.95001220703125,299.7318725585937,288.697998046875,300.154052734375,300.2760009765625,297.8261413574219,1.0,1.0,0.1841736733913421,0.1841736733913421,1.0,1.0,-5.689767837524414,0.8150263428688049,4.874741554260254,-0.4619689285755157,1.0,0.1500000059604644,0.0,296.0331726074219,410.0,13410.5673828125,0.0,13485.7607421875,1.0,283.1499938964844,296.0679931640625,289.79022216796875,290.64410400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2632.222900390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12150780,300.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8262939453125,0.9990000128746032,1.0,0.5328930020332336,300.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8262939453125,0.9990000128746032,1.0,0.561161994934082,300.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8262939453125,0.9990000128746032,1.0,0.4144723117351532,299.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8262939453125,0.9990000128746032,1.0,0.561161994934082,299.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8262939453125,0.9990000128746032,1.0,2.6619107723236084,297.8262939453125,284.95001220703125,299.71197509765625,288.68316650390625,300.1541748046875,300.2818908691406,297.8262939453125,1.0,1.0,0.1843587160110473,0.1843587160110473,1.0,1.0,-5.689775943756104,0.8157809376716614,4.873995304107666,-0.4612436890602112,1.0,0.1500000059604644,0.0,296.0315246582031,410.0,13410.662109375,0.0,13485.775390625,1.0,283.1499938964844,296.0680847167969,289.7765808105469,290.63037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2627.403564453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12150840,300.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8262939453125,0.9990000128746032,1.0,0.5328930020332336,300.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8262939453125,0.9990000128746032,1.0,0.561161994934082,300.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8262939453125,0.9990000128746032,1.0,0.4144723117351532,299.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8262939453125,0.9990000128746032,1.0,0.561161994934082,299.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8262939453125,0.9990000128746032,1.0,2.6619107723236084,297.8262939453125,284.95001220703125,299.71197509765625,288.68316650390625,300.1541748046875,300.2818908691406,297.8262939453125,1.0,1.0,0.1843587160110473,0.1843587160110473,1.0,1.0,-5.689775943756104,0.8157809376716614,4.873995304107666,-0.4612436890602112,1.0,0.1500000059604644,0.0,296.0315246582031,410.0,13410.662109375,0.0,13485.775390625,1.0,283.1499938964844,296.0680847167969,289.7765808105469,290.63037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2627.403564453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12150900,300.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8263244628906,0.9990000128746032,1.0,0.5328933596611023,300.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8263244628906,0.9990000128746032,1.0,0.5611623525619507,300.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8263244628906,0.9990000128746032,1.0,0.4144726097583771,299.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8263244628906,0.9990000128746032,1.0,0.5611623525619507,299.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8263244628906,0.9990000128746032,1.0,2.661912679672241,297.8263244628906,284.95001220703125,299.7019958496094,288.67559814453125,300.1542358398437,300.28485107421875,297.8263244628906,1.0,1.0,0.1844512522220611,0.1844512522220611,1.0,1.0,-5.689780235290527,0.8161582946777344,4.873621940612793,-0.460880696773529,1.0,0.1500000059604644,0.0,296.0307312011719,410.0,13410.703125,0.0,13485.783203125,1.0,283.1499938964844,296.0681457519531,289.76959228515625,290.6233215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2624.93212890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12150960,300.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8263854980469,0.9990000128746032,1.0,0.532893717288971,300.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8263854980469,0.9990000128746032,1.0,0.5611627697944641,300.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8263854980469,0.9990000128746032,1.0,0.4144729077816009,299.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8263854980469,0.9990000128746032,1.0,0.5611627697944641,299.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8263854980469,0.9990000128746032,1.0,2.661914587020874,297.8263854980469,284.95001220703125,299.6919860839844,288.6679382324219,300.1542663574219,300.2878112792969,297.8263854980469,1.0,1.0,0.1845393776893615,0.1845393776893615,1.0,1.0,-5.689784049987793,0.8165189027786255,4.873264789581299,-0.4605341851711273,1.0,0.1500000059604644,0.0,296.0299377441406,410.0,13410.736328125,0.0,13485.791015625,1.0,283.1499938964844,296.06817626953125,289.76251220703125,290.6161499023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2622.423828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12151020,300.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.82647705078125,0.9990000128746032,1.0,0.5328944325447083,300.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82647705078125,0.9990000128746032,1.0,0.5611634850502014,300.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.82647705078125,0.9990000128746032,1.0,0.4144734442234039,299.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.82647705078125,0.9990000128746032,1.0,0.5611634850502014,299.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.82647705078125,0.9990000128746032,1.0,2.6619181632995605,297.82647705078125,284.95001220703125,299.6719665527344,288.6523742675781,300.1543273925781,300.2936706542969,297.82647705078125,1.0,1.0,0.1847156286239624,0.1847156286239624,1.0,1.0,-5.689791202545166,0.8172380924224854,4.87255334854126,-0.4598420560359955,1.0,0.1500000059604644,0.0,296.0284423828125,410.0,13410.7861328125,0.0,13485.8046875,1.0,283.1499938964844,296.0682678222656,289.7480163574219,290.6015014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2617.3076171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12151080,300.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.82647705078125,0.9990000128746032,1.0,0.5328944325447083,300.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82647705078125,0.9990000128746032,1.0,0.5611634850502014,300.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.82647705078125,0.9990000128746032,1.0,0.4144734442234039,299.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.82647705078125,0.9990000128746032,1.0,0.5611634850502014,299.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.82647705078125,0.9990000128746032,1.0,2.6619181632995605,297.82647705078125,284.95001220703125,299.6719665527344,288.6523742675781,300.1543273925781,300.2936706542969,297.82647705078125,1.0,1.0,0.1847156286239624,0.1847156286239624,1.0,1.0,-5.689791202545166,0.8172380924224854,4.87255334854126,-0.4598420560359955,1.0,0.1500000059604644,0.0,296.0284423828125,410.0,13410.7861328125,0.0,13485.8046875,1.0,283.1499938964844,296.0682678222656,289.7480163574219,290.6015014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2617.3076171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
