time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151140,300.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265075683594,0.9990000128746032,1.0,0.5328951478004456,300.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265075683594,0.9990000128746032,1.0,0.5611642003059387,300.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265075683594,0.9990000128746032,1.0,0.4144739806652069,299.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265075683594,0.9990000128746032,1.0,0.5611642003059387,299.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265075683594,0.9990000128746032,1.0,2.661921501159668,297.8265075683594,284.95001220703125,299.6518859863281,288.6365051269531,300.15435791015625,300.2995300292969,297.8265075683594,1.0,1.0,0.1848918795585632,0.1848918795585632,1.0,1.0,-5.689798831939697,0.81795734167099,4.871841430664063,-0.4591480493545532,1.0,0.1500000059604644,0.0,296.0270690917969,410.0,13410.806640625,0.0,13485.818359375,1.0,283.1499938964844,296.0682983398437,289.73321533203125,290.5865173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2612.076416015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12151200,300.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265075683594,0.9990000128746032,1.0,0.5328951478004456,300.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265075683594,0.9990000128746032,1.0,0.5611642003059387,300.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265075683594,0.9990000128746032,1.0,0.4144739806652069,299.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265075683594,0.9990000128746032,1.0,0.5611642003059387,299.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265075683594,0.9990000128746032,1.0,2.661921501159668,297.8265075683594,284.95001220703125,299.6518859863281,288.6365051269531,300.15435791015625,300.2995300292969,297.8265075683594,1.0,1.0,0.1848918795585632,0.1848918795585632,1.0,1.0,-5.689798831939697,0.81795734167099,4.871841430664063,-0.4591480493545532,1.0,0.1500000059604644,0.0,296.0270690917969,410.0,13410.806640625,0.0,13485.818359375,1.0,283.1499938964844,296.0682983398437,289.73321533203125,290.5865173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2612.076416015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12151260,300.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265380859375,0.9990000128746032,1.0,0.5328956246376038,300.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265380859375,0.9990000128746032,1.0,0.5611647367477417,300.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265380859375,0.9990000128746032,1.0,0.4144743978977203,299.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265380859375,0.9990000128746032,1.0,0.5611647367477417,299.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265380859375,0.9990000128746032,1.0,2.661924123764038,297.8265380859375,284.95001220703125,299.6358337402344,288.6236267089844,300.15435791015625,300.3041687011719,297.8265380859375,1.0,1.0,0.1850263178348541,0.1850263178348541,1.0,1.0,-5.6898040771484375,0.818507194519043,4.8712968826293945,-0.4586167931556701,1.0,0.1500000059604644,0.0,296.0260925292969,410.0,13410.8017578125,0.0,13485.8291015625,1.0,283.1499938964844,296.0683288574219,289.7211608886719,290.5743408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2607.82421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12151320,300.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265380859375,0.9990000128746032,1.0,0.5328957438468933,300.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265380859375,0.9990000128746032,1.0,0.561164915561676,300.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265380859375,0.9990000128746032,1.0,0.4144744873046875,299.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265380859375,0.9990000128746032,1.0,0.561164915561676,299.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265380859375,0.9990000128746032,1.0,2.6619246006011963,297.8265380859375,284.95001220703125,299.6318054199219,288.6203918457031,300.15435791015625,300.3053283691406,297.8265380859375,1.0,1.0,0.1850599348545074,0.1850599348545074,1.0,1.0,-5.689805507659912,0.8186443448066711,4.871160984039307,-0.4584839046001434,1.0,0.1500000059604644,0.0,296.02587890625,410.0,13410.794921875,0.0,13485.8310546875,1.0,283.1499938964844,296.0683288574219,289.7181396484375,290.5712585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2606.750732421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12151380,300.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265075683594,0.9990000128746032,1.0,0.5328963398933411,300.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265075683594,0.9990000128746032,1.0,0.5611655116081238,300.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265075683594,0.9990000128746032,1.0,0.4144749343395233,299.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265075683594,0.9990000128746032,1.0,0.5611655116081238,299.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265075683594,0.9990000128746032,1.0,2.6619277000427246,297.8265075683594,284.95001220703125,299.6116638183594,288.6041564941406,300.154296875,300.3110656738281,297.8265075683594,1.0,1.0,0.1852279901504516,0.1852279901504516,1.0,1.0,-5.689811706542969,0.8193303942680359,4.870481014251709,-0.4578182101249695,1.0,0.1500000059604644,0.0,296.0248718261719,410.0,13410.748046875,0.0,13485.8427734375,1.0,283.1499938964844,296.0683288574219,289.7028503417969,290.5557556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2601.35205078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12151440,300.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265075683594,0.9990000128746032,1.0,0.5328963398933411,300.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265075683594,0.9990000128746032,1.0,0.5611655116081238,300.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265075683594,0.9990000128746032,1.0,0.4144749343395233,299.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265075683594,0.9990000128746032,1.0,0.5611655116081238,299.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8265075683594,0.9990000128746032,1.0,2.6619277000427246,297.8265075683594,284.95001220703125,299.6116638183594,288.6041564941406,300.154296875,300.3110656738281,297.8265075683594,1.0,1.0,0.1852279901504516,0.1852279901504516,1.0,1.0,-5.689811706542969,0.8193303942680359,4.870481014251709,-0.4578182101249695,1.0,0.1500000059604644,0.0,296.0248718261719,410.0,13410.748046875,0.0,13485.8427734375,1.0,283.1499938964844,296.0683288574219,289.7028503417969,290.5557556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2601.35205078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12151500,300.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.82647705078125,0.9990000128746032,1.0,0.5328966379165649,300.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.82647705078125,0.9990000128746032,1.0,0.5611658096313477,300.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.82647705078125,0.9990000128746032,1.0,0.41447514295578,299.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82647705078125,0.9990000128746032,1.0,0.5611658096313477,299.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82647705078125,0.9990000128746032,1.0,2.66192889213562,297.82647705078125,284.95001220703125,299.6015930175781,288.5959777832031,300.1542663574219,300.3139343261719,297.82647705078125,1.0,1.0,0.1853120177984237,0.1853120177984237,1.0,1.0,-5.689814567565918,0.819673478603363,4.87014102935791,-0.4574842751026153,1.0,0.1500000059604644,0.0,296.0244140625,410.0,13410.708984375,0.0,13485.8486328125,1.0,283.1499938964844,296.0682983398437,289.69512939453125,290.54791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2598.63037109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12151560,300.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8264465332031,0.9990000128746032,1.0,0.532896876335144,300.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8264465332031,0.9990000128746032,1.0,0.5611661076545715,300.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8264465332031,0.9990000128746032,1.0,0.4144753515720367,299.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8264465332031,0.9990000128746032,1.0,0.5611661076545715,299.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8264465332031,0.9990000128746032,1.0,2.6619303226470947,297.8264465332031,284.95001220703125,299.59149169921875,288.5877685546875,300.1542053222656,300.3167724609375,297.8264465332031,1.0,1.0,0.1853954792022705,0.1853954792022705,1.0,1.0,-5.689817428588867,0.8200142979621887,4.869802951812744,-0.4571517407894134,1.0,0.1500000059604644,0.0,296.0240478515625,410.0,13410.6572265625,0.0,13485.8544921875,1.0,283.1499938964844,296.0682678222656,289.6874084472656,290.5400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2595.8974609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12151620,300.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8263244628906,0.9990000128746032,1.0,0.5328973531723022,300.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8263244628906,0.9990000128746032,1.0,0.5611665844917297,300.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8263244628906,0.9990000128746032,1.0,0.4144757390022278,299.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8263244628906,0.9990000128746032,1.0,0.5611665844917297,299.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8263244628906,0.9990000128746032,1.0,2.6619327068328857,297.8263244628906,284.95001220703125,299.5713195800781,288.57135009765625,300.154052734375,300.3223876953125,297.8263244628906,1.0,1.0,0.1855623871088028,0.1855623871088028,1.0,1.0,-5.689822673797607,0.8206957578659058,4.869126796722412,-0.4564843475818634,1.0,0.1500000059604644,0.0,296.02349853515625,410.0,13410.5146484375,0.0,13485.8642578125,1.0,283.1499938964844,296.06817626953125,289.6718444824219,290.52423095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2590.407958984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12151680,300.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8263244628906,0.9990000128746032,1.0,0.5328973531723022,300.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8263244628906,0.9990000128746032,1.0,0.5611665844917297,300.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8263244628906,0.9990000128746032,1.0,0.4144757390022278,299.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8263244628906,0.9990000128746032,1.0,0.5611665844917297,299.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8263244628906,0.9990000128746032,1.0,2.6619327068328857,297.8263244628906,284.95001220703125,299.5713195800781,288.57135009765625,300.154052734375,300.3223876953125,297.8263244628906,1.0,1.0,0.1855623871088028,0.1855623871088028,1.0,1.0,-5.689822673797607,0.8206957578659058,4.869126796722412,-0.4564843475818634,1.0,0.1500000059604644,0.0,296.02349853515625,410.0,13410.5146484375,0.0,13485.8642578125,1.0,283.1499938964844,296.06817626953125,289.6718444824219,290.52423095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2590.407958984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12151740,300.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.826171875,0.9990000128746032,1.0,0.5328978300094604,300.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.826171875,0.9990000128746032,1.0,0.5611670613288879,300.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.826171875,0.9990000128746032,1.0,0.414476066827774,299.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.826171875,0.9990000128746032,1.0,0.5611670613288879,299.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.826171875,0.9990000128746032,1.0,2.6619348526000977,297.826171875,284.95001220703125,299.5511169433594,288.554931640625,300.1538391113281,300.32794189453125,297.8261413574219,1.0,1.0,0.185729295015335,0.185729295015335,1.0,1.0,-5.689826965332031,0.8213772773742676,4.868449687957764,-0.4558141529560089,1.0,0.1500000059604644,0.0,296.0231628417969,410.0,13410.32421875,0.0,13485.873046875,1.0,283.1499938964844,296.06805419921875,289.65625,290.50836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2584.902587890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12151800,300.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.826171875,0.9990000128746032,1.0,0.5328978300094604,300.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.826171875,0.9990000128746032,1.0,0.5611670613288879,300.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.826171875,0.9990000128746032,1.0,0.414476066827774,299.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.826171875,0.9990000128746032,1.0,0.5611670613288879,299.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.826171875,0.9990000128746032,1.0,2.6619348526000977,297.826171875,284.95001220703125,299.5511169433594,288.554931640625,300.1538391113281,300.32794189453125,297.8261413574219,1.0,1.0,0.185729295015335,0.185729295015335,1.0,1.0,-5.689826965332031,0.8213772773742676,4.868449687957764,-0.4558141529560089,1.0,0.1500000059604644,0.0,296.0231628417969,410.0,13410.32421875,0.0,13485.873046875,1.0,283.1499938964844,296.06805419921875,289.65625,290.50836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2584.902587890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12151860,300.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.825927734375,0.9990000128746032,1.0,0.5328981876373291,300.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.825927734375,0.9990000128746032,1.0,0.5611674189567566,300.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.825927734375,0.9990000128746032,1.0,0.4144763648509979,299.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.825927734375,0.9990000128746032,1.0,0.5611674189567566,299.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.825927734375,0.9990000128746032,1.0,2.6619367599487305,297.825927734375,284.95001220703125,299.5309143066406,288.53857421875,300.1535339355469,300.3334350585937,297.825927734375,1.0,1.0,0.1858774423599243,0.1858774423599243,1.0,1.0,-5.689830780029297,0.8219847083091736,4.867846012115479,-0.455214649438858,1.0,0.1500000059604644,0.0,296.02301025390625,410.0,13410.080078125,0.0,13485.8798828125,1.0,283.1499938964844,296.06787109375,289.64068603515625,290.4924621582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2579.4013671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12151920,300.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.825927734375,0.9990000128746032,1.0,0.5328981876373291,300.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.825927734375,0.9990000128746032,1.0,0.5611674189567566,300.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.825927734375,0.9990000128746032,1.0,0.4144763648509979,299.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.825927734375,0.9990000128746032,1.0,0.5611674189567566,299.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.825927734375,0.9990000128746032,1.0,2.6619367599487305,297.825927734375,284.95001220703125,299.5309143066406,288.53857421875,300.1535339355469,300.3334350585937,297.825927734375,1.0,1.0,0.1858774423599243,0.1858774423599243,1.0,1.0,-5.689830780029297,0.8219847083091736,4.867846012115479,-0.455214649438858,1.0,0.1500000059604644,0.0,296.02301025390625,410.0,13410.080078125,0.0,13485.8798828125,1.0,283.1499938964844,296.06787109375,289.64068603515625,290.4924621582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2579.4013671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12151980,300.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8256530761719,0.9990000128746032,1.0,0.532898485660553,300.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8256530761719,0.9990000128746032,1.0,0.5611677765846252,300.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8256530761719,0.9990000128746032,1.0,0.414476603269577,299.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8256530761719,0.9990000128746032,1.0,0.5611677765846252,299.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8256530761719,0.9990000128746032,1.0,2.661938190460205,297.8256530761719,284.95001220703125,299.5107116699219,288.5223693847656,300.1531982421875,300.3388061523437,297.8256530761719,1.0,1.0,0.1860255897045135,0.1860255897045135,1.0,1.0,-5.689834117889404,0.8225896954536438,4.867244720458984,-0.4546147286891937,1.0,0.1500000059604644,0.0,296.0230712890625,410.0,13409.7890625,0.0,13485.8857421875,1.0,283.1499938964844,296.0676574707031,289.6251525878906,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2573.92236328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12152040,300.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8256530761719,0.9990000128746032,1.0,0.532898485660553,300.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8256530761719,0.9990000128746032,1.0,0.5611677765846252,300.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8256530761719,0.9990000128746032,1.0,0.414476603269577,299.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8256530761719,0.9990000128746032,1.0,0.5611677765846252,299.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8256530761719,0.9990000128746032,1.0,2.661938190460205,297.8256530761719,284.95001220703125,299.5107116699219,288.5223693847656,300.1531982421875,300.3388061523437,297.8256530761719,1.0,1.0,0.1860255897045135,0.1860255897045135,1.0,1.0,-5.689834117889404,0.8225896954536438,4.867244720458984,-0.4546147286891937,1.0,0.1500000059604644,0.0,296.0230712890625,410.0,13409.7890625,0.0,13485.8857421875,1.0,283.1499938964844,296.0676574707031,289.6251525878906,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2573.92236328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12152100,300.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82550048828125,0.9990000128746032,1.0,0.5328986048698425,300.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.82550048828125,0.9990000128746032,1.0,0.5611678957939148,300.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.82550048828125,0.9990000128746032,1.0,0.4144766926765442,299.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.82550048828125,0.9990000128746032,1.0,0.5611678957939148,299.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82550048828125,0.9990000128746032,1.0,2.6619389057159424,297.82550048828125,284.95001220703125,299.5006103515625,288.5143127441406,300.1529846191406,300.34149169921875,297.82550048828125,1.0,1.0,0.1860996633768081,0.1860996633768081,1.0,1.0,-5.689835548400879,0.8228921890258789,4.866943359375,-0.4543136954307556,1.0,0.1500000059604644,0.0,296.0231628417969,410.0,13409.626953125,0.0,13485.888671875,1.0,283.1499938964844,296.0675048828125,289.617431640625,290.46875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2571.19775390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12152160,300.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8253173828125,0.9990000128746032,1.0,0.5328987240791321,300.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8253173828125,0.9990000128746032,1.0,0.5611680150032043,300.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8253173828125,0.9990000128746032,1.0,0.4144768118858337,299.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8253173828125,0.9990000128746032,1.0,0.5611680150032043,299.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8253173828125,0.9990000128746032,1.0,2.66193962097168,297.8253173828125,284.95001220703125,299.490478515625,288.5063171386719,300.1528015136719,300.3441467285156,297.8253173828125,1.0,1.0,0.186174675822258,0.186174675822258,1.0,1.0,-5.6898369789123535,0.8231982588768005,4.866638660430908,-0.454008400440216,1.0,0.1500000059604644,0.0,296.0233459472656,410.0,13409.455078125,0.0,13485.8916015625,1.0,283.1499938964844,296.0673828125,289.6097717285156,290.4609069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2568.486572265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12152220,300.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.824951171875,0.9990000128746032,1.0,0.5328989624977112,300.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.824951171875,0.9990000128746032,1.0,0.5611682534217834,300.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.824951171875,0.9990000128746032,1.0,0.4144769608974457,299.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.824951171875,0.9990000128746032,1.0,0.5611682534217834,299.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.824951171875,0.9990000128746032,1.0,2.661940574645996,297.824951171875,284.95001220703125,299.47027587890625,288.4905090332031,300.15234375,300.3493957519531,297.824951171875,1.0,1.0,0.1863247007131576,0.1863247007131576,1.0,1.0,-5.6898393630981445,0.8238109946250916,4.866028308868408,-0.4533955156803131,1.0,0.1500000059604644,0.0,296.0238037109375,410.0,13409.0869140625,0.0,13485.8955078125,1.0,283.1499938964844,296.0670471191406,289.59454345703125,290.4453430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2563.11328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12152280,300.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.824951171875,0.9990000128746032,1.0,0.5328989624977112,300.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.824951171875,0.9990000128746032,1.0,0.5611682534217834,300.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.824951171875,0.9990000128746032,1.0,0.4144769608974457,299.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.824951171875,0.9990000128746032,1.0,0.5611682534217834,299.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.824951171875,0.9990000128746032,1.0,2.661940574645996,297.824951171875,284.95001220703125,299.47027587890625,288.4905090332031,300.15234375,300.3493957519531,297.824951171875,1.0,1.0,0.1863247007131576,0.1863247007131576,1.0,1.0,-5.6898393630981445,0.8238109946250916,4.866028308868408,-0.4533955156803131,1.0,0.1500000059604644,0.0,296.0238037109375,410.0,13409.0869140625,0.0,13485.8955078125,1.0,283.1499938964844,296.0670471191406,289.59454345703125,290.4453430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2563.11328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12152340,300.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8245544433594,0.9990000128746032,1.0,0.5328991413116455,300.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8245544433594,0.9990000128746032,1.0,0.5611684918403625,300.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8245544433594,0.9990000128746032,1.0,0.4144771099090576,299.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8245544433594,0.9990000128746032,1.0,0.5611684918403625,299.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8245544433594,0.9990000128746032,1.0,2.6619415283203125,297.8245544433594,284.95001220703125,299.4501037597656,288.4750366210937,300.15185546875,300.3545837402344,297.82452392578125,1.0,1.0,0.1864747256040573,0.1864747256040573,1.0,1.0,-5.689841270446777,0.8244237303733826,4.865417957305908,-0.4527804851531982,1.0,0.1500000059604644,0.0,296.0244140625,410.0,13408.6904296875,0.0,13485.8994140625,1.0,283.1499938964844,296.06671142578125,289.5795593261719,290.42999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2557.82470703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12152400,300.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8245544433594,0.9990000128746032,1.0,0.5328991413116455,300.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8245544433594,0.9990000128746032,1.0,0.5611684918403625,300.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8245544433594,0.9990000128746032,1.0,0.4144771099090576,299.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8245544433594,0.9990000128746032,1.0,0.5611684918403625,299.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8245544433594,0.9990000128746032,1.0,2.6619415283203125,297.8245544433594,284.95001220703125,299.4501037597656,288.4750366210937,300.15185546875,300.3545837402344,297.82452392578125,1.0,1.0,0.1864747256040573,0.1864747256040573,1.0,1.0,-5.689841270446777,0.8244237303733826,4.865417957305908,-0.4527804851531982,1.0,0.1500000059604644,0.0,296.0244140625,410.0,13408.6904296875,0.0,13485.8994140625,1.0,283.1499938964844,296.06671142578125,289.5795593261719,290.42999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2557.82470703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12152460,300.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8241577148437,0.9990000128746032,1.0,0.5328992605209351,300.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8241577148437,0.9990000128746032,1.0,0.5611686110496521,300.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8241577148437,0.9990000128746032,1.0,0.4144771993160248,299.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8241577148437,0.9990000128746032,1.0,0.5611686110496521,299.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8241577148437,0.9990000128746032,1.0,2.66194224357605,297.8241577148437,284.95001220703125,299.4323425292969,288.461669921875,300.1513977050781,300.359130859375,297.8241577148437,1.0,1.0,0.1865910440683365,0.1865910440683365,1.0,1.0,-5.689842700958252,0.8249011635780334,4.864941596984863,-0.452299416065216,1.0,0.1500000059604644,0.0,296.0250244140625,410.0,13408.326171875,0.0,13485.9013671875,1.0,283.1499938964844,296.0663757324219,289.5666198730469,290.4167175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2553.253173828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12152520,300.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8241271972656,0.9990000128746032,1.0,0.5328992605209351,300.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8241271972656,0.9990000128746032,1.0,0.5611686110496521,300.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8241271972656,0.9990000128746032,1.0,0.4144772291183471,299.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8241271972656,0.9990000128746032,1.0,0.5611686110496521,299.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8241271972656,0.9990000128746032,1.0,2.66194224357605,297.8240966796875,284.95001220703125,299.429931640625,288.4598693847656,300.1513366699219,300.3597412109375,297.8240966796875,1.0,1.0,0.1866069138050079,0.1866069138050079,1.0,1.0,-5.689842700958252,0.8249659538269043,4.864876747131348,-0.4522340297698974,1.0,0.1500000059604644,0.0,296.0251159667969,410.0,13408.2744140625,0.0,13485.90234375,1.0,283.1499938964844,296.0663452148437,289.5648498535156,290.4149169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2552.636962890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12152580,300.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8236694335937,0.9990000128746032,1.0,0.5328993797302246,300.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8236694335937,0.9990000128746032,1.0,0.5611687302589417,300.6739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8236694335937,0.9990000128746032,1.0,0.4144773185253143,299.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8236694335937,0.9990000128746032,1.0,0.5611687302589417,299.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8236694335937,0.9990000128746032,1.0,2.661942720413208,297.8236694335937,284.95001220703125,299.4097595214844,288.4451599121094,300.1507873535156,300.3648681640625,297.8236389160156,1.0,1.0,0.1867391020059585,0.1867391020059585,1.0,1.0,-5.689844131469727,0.8255059719085693,4.864338397979736,-0.4516885578632355,1.0,0.1500000059604644,0.0,296.0259094238281,410.0,13407.84375,0.0,13485.904296875,1.0,283.1499938964844,296.0659484863281,289.5505065917969,290.4001770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2547.573486328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12152640,300.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8236694335937,0.9990000128746032,1.0,0.5328993797302246,300.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8236694335937,0.9990000128746032,1.0,0.5611687302589417,300.6739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8236694335937,0.9990000128746032,1.0,0.4144773185253143,299.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8236694335937,0.9990000128746032,1.0,0.5611687302589417,299.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8236694335937,0.9990000128746032,1.0,2.661942720413208,297.8236694335937,284.95001220703125,299.4097595214844,288.4451599121094,300.1507873535156,300.3648681640625,297.8236389160156,1.0,1.0,0.1867391020059585,0.1867391020059585,1.0,1.0,-5.689844131469727,0.8255059719085693,4.864338397979736,-0.4516885578632355,1.0,0.1500000059604644,0.0,296.0259094238281,410.0,13407.84375,0.0,13485.904296875,1.0,283.1499938964844,296.0659484863281,289.5505065917969,290.4001770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2547.573486328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12152700,300.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.82342529296875,0.9990000128746032,1.0,0.5328994393348694,300.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82342529296875,0.9990000128746032,1.0,0.5611687898635864,300.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.82342529296875,0.9990000128746032,1.0,0.4144773483276367,299.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.82342529296875,0.9990000128746032,1.0,0.5611687898635864,299.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.82342529296875,0.9990000128746032,1.0,2.661943197250366,297.82342529296875,284.95001220703125,299.3996887207031,288.4379577636719,300.1505126953125,300.367431640625,297.82342529296875,1.0,1.0,0.1868051886558532,0.1868051886558532,1.0,1.0,-5.689844608306885,0.8257759809494019,4.864068508148193,-0.4514155685901642,1.0,0.1500000059604644,0.0,296.0263366699219,410.0,13407.625,0.0,13485.9052734375,1.0,283.1499938964844,296.06573486328125,289.5434875488281,290.3929748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2545.094482421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12152760,300.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8231811523437,0.9990000128746032,1.0,0.5328994989395142,300.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8231811523437,0.9990000128746032,1.0,0.5611688494682312,300.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8231811523437,0.9990000128746032,1.0,0.4144774079322815,299.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8231811523437,0.9990000128746032,1.0,0.5611688494682312,299.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8231811523437,0.9990000128746032,1.0,2.6619434356689453,297.8231811523437,284.95001220703125,299.3896484375,288.4308776855469,300.1502380371094,300.3699645996094,297.8231811523437,1.0,1.0,0.1868742108345031,0.1868742108345031,1.0,1.0,-5.689845561981201,0.8260573148727417,4.86378812789917,-0.4511320888996124,1.0,0.1500000059604644,0.0,296.0267028808594,410.0,13407.40234375,0.0,13485.90625,1.0,283.1499938964844,296.0655212402344,289.5365600585937,290.3858642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2542.652099609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12152820,300.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.82281494140625,0.9990000128746032,1.0,0.5328996777534485,300.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.82281494140625,0.9990000128746032,1.0,0.5611690282821655,300.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.82281494140625,0.9990000128746032,1.0,0.414477527141571,299.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.82281494140625,0.9990000128746032,1.0,0.5611690282821655,299.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.82281494140625,0.9990000128746032,1.0,2.6619441509246826,297.82281494140625,284.95001220703125,299.3739318847656,288.42010498046875,300.1498107910156,300.3739318847656,297.8227844238281,1.0,1.0,0.1869820356369018,0.1869820356369018,1.0,1.0,-5.689846992492676,0.8264981508255005,4.863348960876465,-0.4506910741329193,1.0,0.1500000059604644,0.0,296.02703857421875,410.0,13407.052734375,0.0,13485.91015625,1.0,283.1499938964844,296.0652160644531,289.5259704589844,290.3749389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2538.911376953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12152880,300.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8226928710937,0.9990000128746032,1.0,0.5328997373580933,300.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8226928710937,0.9990000128746032,1.0,0.5611690878868103,300.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8226928710937,0.9990000128746032,1.0,0.4144775569438934,299.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8226928710937,0.9990000128746032,1.0,0.5611690878868103,299.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8226928710937,0.9990000128746032,1.0,2.6619443893432617,297.8226928710937,284.95001220703125,299.3695373535156,288.41717529296875,300.1496276855469,300.375,297.8226623535156,1.0,1.0,0.1870122700929641,0.1870122700929641,1.0,1.0,-5.689847946166992,0.8266217708587646,4.863225936889648,-0.4505679905414581,1.0,0.1500000059604644,0.0,296.0270690917969,410.0,13406.9169921875,0.0,13485.9111328125,1.0,283.1499938964844,296.0650939941406,289.5230407714844,290.3719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2537.8828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12152940,300.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.822021484375,0.9990000128746032,1.0,0.5328999757766724,300.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.822021484375,0.9990000128746032,1.0,0.5611693263053894,300.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.822021484375,0.9990000128746032,1.0,0.4144777655601501,299.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.822021484375,0.9990000128746032,1.0,0.5611693263053894,299.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.822021484375,0.9990000128746032,1.0,2.6619458198547363,297.822021484375,284.95001220703125,299.3494873046875,288.4040222167969,300.1488342285156,300.3797607421875,297.822021484375,1.0,1.0,0.1871503144502639,0.1871503144502639,1.0,1.0,-5.689850330352783,0.8271865248680115,4.862663745880127,-0.4500058591365814,1.0,0.1500000059604644,0.0,296.0272827148437,410.0,13406.216796875,0.0,13485.916015625,1.0,283.1499938964844,296.0646057128906,289.5099792480469,290.3584289550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2533.26123046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12153000,300.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.822021484375,0.9990000128746032,1.0,0.5328999757766724,300.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.822021484375,0.9990000128746032,1.0,0.5611693263053894,300.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.822021484375,0.9990000128746032,1.0,0.4144777655601501,299.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.822021484375,0.9990000128746032,1.0,0.5611693263053894,299.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.822021484375,0.9990000128746032,1.0,2.6619458198547363,297.822021484375,284.95001220703125,299.3494873046875,288.4040222167969,300.1488342285156,300.3797607421875,297.822021484375,1.0,1.0,0.1871503144502639,0.1871503144502639,1.0,1.0,-5.689850330352783,0.8271865248680115,4.862663745880127,-0.4500058591365814,1.0,0.1500000059604644,0.0,296.0272827148437,410.0,13406.216796875,0.0,13485.916015625,1.0,283.1499938964844,296.0646057128906,289.5099792480469,290.3584289550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2533.26123046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12153060,300.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6910400390625,0.9990000128746032,1.0,0.533237099647522,300.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6910400390625,0.9990000128746032,1.0,0.5615243315696716,300.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6910400390625,0.9990000128746032,1.0,0.4147399663925171,299.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6910400390625,0.9990000128746032,1.0,0.5615243315696716,299.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6910400390625,0.9990000128746032,1.0,2.6636297702789307,297.6898193359375,284.95001220703125,299.3294982910156,288.3915100097656,299.93505859375,300.38043212890625,297.68365478515625,1.0,1.0,0.5122901797294617,0.5122901797294617,0.6000000238418579,1.0,-5.693484783172607,2.434560060501098,3.2589244842529297,1.155361533164978,1.0,0.1500000059604644,0.0,296.6988830566406,410.0,13160.1650390625,0.0,13492.6591796875,1.0,283.1499938964844,296.0243530273437,289.49658203125,290.3422546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2525.542724609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12153120,300.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6910400390625,0.9990000128746032,1.0,0.533237099647522,300.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6910400390625,0.9990000128746032,1.0,0.5615243315696716,300.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6910400390625,0.9990000128746032,1.0,0.4147399663925171,299.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6910400390625,0.9990000128746032,1.0,0.5615243315696716,299.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6910400390625,0.9990000128746032,1.0,2.6636297702789307,297.6898193359375,284.95001220703125,299.3294982910156,288.3915100097656,299.93505859375,300.38043212890625,297.68365478515625,1.0,1.0,0.5122901797294617,0.5122901797294617,0.6000000238418579,1.0,-5.693484783172607,2.434560060501098,3.2589244842529297,1.155361533164978,1.0,0.1500000059604644,0.0,296.6988830566406,410.0,13160.1650390625,0.0,13492.6591796875,1.0,283.1499938964844,296.0243530273437,289.49658203125,290.3422546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2525.542724609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
