time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153180,300.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3498229980469,0.9990000128746032,1.0,0.5326511859893799,300.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3498229980469,0.9990000128746032,1.0,0.5609073638916016,300.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3498229980469,0.9990000128746032,1.0,0.4142842590808868,299.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3498229980469,0.9990000128746032,1.0,0.5609073638916016,299.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3498229980469,0.9990000128746032,1.0,2.66070294380188,297.3483581542969,284.95001220703125,299.3095397949219,288.3797302246094,299.5253295898437,300.3555603027344,297.34100341796875,1.0,1.0,0.8374300599098206,0.8374300599098206,0.2000000029802322,1.0,-5.687290668487549,4.534933090209961,1.152357578277588,3.2520129680633545,1.0,0.1500000059604644,0.0,297.6514587402344,410.0,12778.2177734375,0.0,13480.9267578125,1.0,283.1499938964844,295.7928161621094,289.4761047363281,290.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2502.7158203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12153240,300.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3498229980469,0.9990000128746032,1.0,0.5326511859893799,300.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3498229980469,0.9990000128746032,1.0,0.5609073638916016,300.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3498229980469,0.9990000128746032,1.0,0.4142842590808868,299.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3498229980469,0.9990000128746032,1.0,0.5609073638916016,299.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3498229980469,0.9990000128746032,1.0,2.66070294380188,297.3483581542969,284.95001220703125,299.3095397949219,288.3797302246094,299.5253295898437,300.3555603027344,297.34100341796875,1.0,1.0,0.8374300599098206,0.8374300599098206,0.2000000029802322,1.0,-5.687290668487549,4.534933090209961,1.152357578277588,3.2520129680633545,1.0,0.1500000059604644,0.0,297.6514587402344,410.0,12778.2177734375,0.0,13480.9267578125,1.0,283.1499938964844,295.7928161621094,289.4761047363281,290.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2502.7158203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12153300,300.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1317138671875,0.9990000128746032,1.0,0.5319403409957886,300.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1317138671875,0.9990000128746032,1.0,0.5601587891578674,300.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1317138671875,0.9990000128746032,1.0,0.4137313663959503,299.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1317138671875,0.9990000128746032,1.0,0.5601587891578674,299.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1317138671875,0.9990000128746032,1.0,2.6571521759033203,297.1306457519531,284.95001220703125,299.299560546875,288.37408447265625,299.2998046875,300.3335876464844,297.12628173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757595062256,5.679633617401123,0.0001238395780092,4.394234657287598,1.0,0.1500000059604644,0.0,298.4602966308594,410.0,12561.7275390625,0.0,13466.6533203125,1.0,283.1499938964844,295.6345520019531,289.4627685546875,290.2883605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2487.506591796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12153360,300.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.090576171875,0.9990000128746032,1.0,0.5319417715072632,300.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.090576171875,0.9990000128746032,1.0,0.5601603388786316,300.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.090576171875,0.9990000128746032,1.0,0.413732498884201,299.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.090576171875,0.9990000128746032,1.0,0.5601603388786316,299.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.090576171875,0.9990000128746032,1.0,2.6571593284606934,297.0903625488281,284.95001220703125,299.28961181640625,288.3686828613281,299.2898254394531,300.3090209960937,297.0893859863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679746627807617,2.597224556666333e-05,4.394381046295166,1.0,0.1500000059604644,0.0,298.4656982421875,410.0,12666.6123046875,0.0,13466.6826171875,1.0,283.1499938964844,295.5004577636719,289.44854736328125,290.267333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2474.20703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12153420,300.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0663146972656,0.9990000128746032,1.0,0.5319416522979736,300.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0663146972656,0.9990000128746032,1.0,0.5601601600646973,300.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0663146972656,0.9990000128746032,1.0,0.4137324094772339,299.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0663146972656,0.9990000128746032,1.0,0.5601601600646973,299.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0663146972656,0.9990000128746032,1.0,2.657158613204956,297.06622314453125,284.95001220703125,299.27410888671875,288.360595703125,299.2743225097656,300.2803955078125,297.0657653808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771423339844,5.679745197296143,2.596976082713809e-05,4.394387722015381,1.0,0.1500000059604644,0.0,298.46630859375,410.0,12699.630859375,0.0,13466.6796875,1.0,283.1499938964844,295.4208068847656,289.42999267578125,290.2426452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2462.93505859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12153480,300.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0617370605469,0.9990000128746032,1.0,0.5319415926933289,300.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0617370605469,0.9990000128746032,1.0,0.5601601600646973,300.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0617370605469,0.9990000128746032,1.0,0.4137323796749115,299.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0617370605469,0.9990000128746032,1.0,0.5601601600646973,299.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0617370605469,0.9990000128746032,1.0,2.657158613204956,297.0616455078125,284.95001220703125,299.269775390625,288.3584289550781,299.2699890136719,300.2740783691406,297.06121826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679745197296143,2.596976264612749e-05,4.394389629364014,1.0,0.1500000059604644,0.0,298.4664611816406,410.0,12699.6513671875,0.0,13466.6787109375,1.0,283.1499938964844,295.411376953125,289.4256591796875,290.2371826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2460.843017578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12153540,300.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0437316894531,0.9990000128746032,1.0,0.5319414734840393,300.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0437316894531,0.9990000128746032,1.0,0.5601599812507629,300.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0437316894531,0.9990000128746032,1.0,0.4137322306632995,299.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0437316894531,0.9990000128746032,1.0,0.5601599812507629,299.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0437316894531,0.9990000128746032,1.0,2.65715765953064,297.04364013671875,284.95001220703125,299.25,288.3490905761719,299.2502136230469,300.2523498535156,297.04327392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.67974328994751,2.5969788111979145e-05,4.394397258758545,1.0,0.1500000059604644,0.0,298.4671630859375,410.0,12687.775390625,0.0,13466.67578125,1.0,283.1499938964844,295.3892822265625,289.4097595214844,290.2176818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2453.835693359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12153600,300.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0437316894531,0.9990000128746032,1.0,0.5319414734840393,300.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0437316894531,0.9990000128746032,1.0,0.5601599812507629,300.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0437316894531,0.9990000128746032,1.0,0.4137322306632995,299.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0437316894531,0.9990000128746032,1.0,0.5601599812507629,299.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0437316894531,0.9990000128746032,1.0,2.65715765953064,297.04364013671875,284.95001220703125,299.25,288.3490905761719,299.2502136230469,300.2523498535156,297.04327392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.67974328994751,2.5969788111979145e-05,4.394397258758545,1.0,0.1500000059604644,0.0,298.4671630859375,410.0,12687.775390625,0.0,13466.67578125,1.0,283.1499938964844,295.3892822265625,289.4097595214844,290.2176818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2453.835693359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12153660,300.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0274353027344,0.9990000128746032,1.0,0.5319414138793945,300.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0274353027344,0.9990000128746032,1.0,0.5601599216461182,300.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0274353027344,0.9990000128746032,1.0,0.4137322008609772,299.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0274353027344,0.9990000128746032,1.0,0.5601599216461182,299.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0274353027344,0.9990000128746032,1.0,2.6571574211120605,297.0273742675781,284.95001220703125,299.2312927246094,288.3406677246094,299.23150634765625,300.23876953125,297.0270080566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742813110352,2.596979720692616e-05,4.394400119781494,1.0,0.1500000059604644,0.0,298.46746826171875,410.0,12673.36328125,0.0,13466.6748046875,1.0,283.1499938964844,295.3744506835937,289.3979797363281,290.20379638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2448.739013671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12153720,300.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0267944335937,0.9990000128746032,1.0,0.5319414138793945,300.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0267944335937,0.9990000128746032,1.0,0.5601599216461182,300.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0267944335937,0.9990000128746032,1.0,0.4137322008609772,299.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0267944335937,0.9990000128746032,1.0,0.5601599216461182,299.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0267944335937,0.9990000128746032,1.0,2.6571574211120605,297.0267028808594,284.95001220703125,299.23052978515625,288.3403015136719,299.230712890625,300.2383117675781,297.0263366699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742813110352,2.596979720692616e-05,4.394400119781494,1.0,0.1500000059604644,0.0,298.4674377441406,410.0,12672.7666015625,0.0,13466.6748046875,1.0,283.1499938964844,295.3738708496094,289.3975524902344,290.2032775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2448.542236328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12153780,300.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0103454589844,0.9990000128746032,1.0,0.5319414734840393,300.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0103454589844,0.9990000128746032,1.0,0.5601599812507629,300.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0103454589844,0.9990000128746032,1.0,0.4137322604656219,299.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0103454589844,0.9990000128746032,1.0,0.5601599812507629,299.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0103454589844,0.9990000128746032,1.0,2.6571578979492188,297.0102844238281,284.95001220703125,299.21160888671875,288.3318176269531,299.2117919921875,300.2291564941406,297.0099182128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.679743766784668,2.596978265501093e-05,4.394395351409912,1.0,0.1500000059604644,0.0,298.4670104980469,410.0,12658.013671875,0.0,13466.6767578125,1.0,283.1499938964844,295.35919189453125,289.3871154785156,290.1913146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2443.943603515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12153840,300.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0103454589844,0.9990000128746032,1.0,0.5319414734840393,300.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0103454589844,0.9990000128746032,1.0,0.5601599812507629,300.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0103454589844,0.9990000128746032,1.0,0.4137322604656219,299.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0103454589844,0.9990000128746032,1.0,0.5601599812507629,299.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0103454589844,0.9990000128746032,1.0,2.6571578979492188,297.0102844238281,284.95001220703125,299.21160888671875,288.3318176269531,299.2117919921875,300.2291564941406,297.0099182128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.679743766784668,2.596978265501093e-05,4.394395351409912,1.0,0.1500000059604644,0.0,298.4670104980469,410.0,12658.013671875,0.0,13466.6767578125,1.0,283.1499938964844,295.35919189453125,289.3871154785156,290.1913146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2443.943603515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12153900,300.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0022888183594,0.9990000128746032,1.0,0.5319415926933289,300.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0022888183594,0.9990000128746032,1.0,0.5601601004600525,300.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0022888183594,0.9990000128746032,1.0,0.4137323498725891,299.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0022888183594,0.9990000128746032,1.0,0.5601601004600525,299.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0022888183594,0.9990000128746032,1.0,2.657158374786377,297.0022277832031,284.95001220703125,299.20233154296875,288.3276672363281,299.2025146484375,300.22576904296875,297.0018920898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679744720458984,2.59697662841063e-05,4.394390106201172,1.0,0.1500000059604644,0.0,298.466552734375,410.0,12650.78125,0.0,13466.6787109375,1.0,283.1499938964844,295.3520202636719,289.3822326660156,290.185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2441.781005859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12153960,300.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9943542480469,0.9990000128746032,1.0,0.5319417119026184,300.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9943542480469,0.9990000128746032,1.0,0.5601602792739868,300.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9943542480469,0.9990000128746032,1.0,0.4137324690818786,299.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9943542480469,0.9990000128746032,1.0,0.5601602792739868,299.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9943542480469,0.9990000128746032,1.0,2.6571590900421143,296.9942932128906,284.95001220703125,299.1931457519531,288.3236083984375,299.193359375,300.2230224609375,296.99395751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67977237701416,5.679746150970459,2.5969742637244053e-05,4.394383430480957,1.0,0.1500000059604644,0.0,298.4659118652344,410.0,12643.6416015625,0.0,13466.681640625,1.0,283.1499938964844,295.3449401855469,289.3775329589844,290.18048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2439.686767578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12154020,300.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.978759765625,0.9990000128746032,1.0,0.5319421291351318,300.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.978759765625,0.9990000128746032,1.0,0.5601606965065002,300.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.978759765625,0.9990000128746032,1.0,0.4137327671051025,299.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.978759765625,0.9990000128746032,1.0,0.5601606965065002,299.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.978759765625,0.9990000128746032,1.0,2.657160997390747,296.9786682128906,284.95001220703125,299.1751708984375,288.3156433105469,299.17535400390625,300.2186584472656,296.9783630371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679750442504883,2.5969682610593736e-05,4.394364356994629,1.0,0.1500000059604644,0.0,298.46417236328125,410.0,12629.6162109375,0.0,13466.689453125,1.0,283.1499938964844,295.3310241699219,289.36846923828125,290.1702880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2435.62841796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12154080,300.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.978759765625,0.9990000128746032,1.0,0.5319421291351318,300.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.978759765625,0.9990000128746032,1.0,0.5601606965065002,300.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.978759765625,0.9990000128746032,1.0,0.4137327671051025,299.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.978759765625,0.9990000128746032,1.0,0.5601606965065002,299.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.978759765625,0.9990000128746032,1.0,2.657160997390747,296.9786682128906,284.95001220703125,299.1751708984375,288.3156433105469,299.17535400390625,300.2186584472656,296.9783630371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679750442504883,2.5969682610593736e-05,4.394364356994629,1.0,0.1500000059604644,0.0,298.46417236328125,410.0,12629.6162109375,0.0,13466.689453125,1.0,283.1499938964844,295.3310241699219,289.36846923828125,290.1702880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2435.62841796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12154140,300.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9635314941406,0.9990000128746032,1.0,0.5319426655769348,300.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9635314941406,0.9990000128746032,1.0,0.5601612329483032,300.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9635314941406,0.9990000128746032,1.0,0.4137331843376159,299.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9635314941406,0.9990000128746032,1.0,0.5601612329483032,299.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.9635314941406,0.9990000128746032,1.0,2.657163619995117,296.9634704589844,284.95001220703125,299.1576232910156,288.3079528808594,299.1578063964844,300.2156677246094,296.963134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679755687713623,2.5969598937081173e-05,4.394338607788086,1.0,0.1500000059604644,0.0,298.4618530273437,410.0,12615.904296875,0.0,13466.7001953125,1.0,283.1499938964844,295.3174743652344,289.3598022460937,290.1605529785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2431.739501953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12154200,300.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9635314941406,0.9990000128746032,1.0,0.5319426655769348,300.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9635314941406,0.9990000128746032,1.0,0.5601612329483032,300.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9635314941406,0.9990000128746032,1.0,0.4137331843376159,299.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9635314941406,0.9990000128746032,1.0,0.5601612329483032,299.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.9635314941406,0.9990000128746032,1.0,2.657163619995117,296.9634704589844,284.95001220703125,299.1576232910156,288.3079528808594,299.1578063964844,300.2156677246094,296.963134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679755687713623,2.5969598937081173e-05,4.394338607788086,1.0,0.1500000059604644,0.0,298.4618530273437,410.0,12615.904296875,0.0,13466.7001953125,1.0,283.1499938964844,295.3174743652344,289.3598022460937,290.1605529785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2431.739501953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12154260,300.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9486389160156,0.9990000128746032,1.0,0.5319433212280273,300.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9486389160156,0.9990000128746032,1.0,0.5601618885993958,300.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9486389160156,0.9990000128746032,1.0,0.4137336611747741,299.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9486389160156,0.9990000128746032,1.0,0.5601618885993958,299.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9486389160156,0.9990000128746032,1.0,2.6571669578552246,296.9485778808594,284.95001220703125,299.14044189453125,288.3005065917969,299.140625,300.2135314941406,296.9482727050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679788589477539,5.679762363433838,2.596949707367457e-05,4.394306659698486,1.0,0.1500000059604644,0.0,298.4589233398437,410.0,12602.4912109375,0.0,13466.712890625,1.0,283.1499938964844,295.3042297363281,289.3514404296875,290.15118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2427.979248046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12154320,300.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9486389160156,0.9990000128746032,1.0,0.5319433212280273,300.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9486389160156,0.9990000128746032,1.0,0.5601618885993958,300.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9486389160156,0.9990000128746032,1.0,0.4137336611747741,299.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9486389160156,0.9990000128746032,1.0,0.5601618885993958,299.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9486389160156,0.9990000128746032,1.0,2.6571669578552246,296.9485778808594,284.95001220703125,299.14044189453125,288.3005065917969,299.140625,300.2135314941406,296.9482727050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679788589477539,5.679762363433838,2.596949707367457e-05,4.394306659698486,1.0,0.1500000059604644,0.0,298.4589233398437,410.0,12602.4912109375,0.0,13466.712890625,1.0,283.1499938964844,295.3042297363281,289.3514404296875,290.15118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2427.979248046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12154380,300.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9340515136719,0.9990000128746032,1.0,0.5319440960884094,300.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9340515136719,0.9990000128746032,1.0,0.5601627230644226,300.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9340515136719,0.9990000128746032,1.0,0.4137342870235443,299.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9340515136719,0.9990000128746032,1.0,0.5601627230644226,299.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9340515136719,0.9990000128746032,1.0,2.6571707725524902,296.9339904785156,284.95001220703125,299.1236267089844,288.2933044433594,299.123779296875,300.21197509765625,296.9336853027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797966957092285,5.679770469665527,2.5969375201384537e-05,4.394268989562988,1.0,0.1500000059604644,0.0,298.4554748535156,410.0,12589.34375,0.0,13466.728515625,1.0,283.1499938964844,295.291259765625,289.3433532714844,290.1421203613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2424.336181640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12154440,300.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9340515136719,0.9990000128746032,1.0,0.5319440960884094,300.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9340515136719,0.9990000128746032,1.0,0.5601627230644226,300.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9340515136719,0.9990000128746032,1.0,0.4137342870235443,299.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9340515136719,0.9990000128746032,1.0,0.5601627230644226,299.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9340515136719,0.9990000128746032,1.0,2.6571707725524902,296.9339904785156,284.95001220703125,299.1236267089844,288.2933044433594,299.123779296875,300.21197509765625,296.9336853027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797966957092285,5.679770469665527,2.5969375201384537e-05,4.394268989562988,1.0,0.1500000059604644,0.0,298.4554748535156,410.0,12589.34375,0.0,13466.728515625,1.0,283.1499938964844,295.291259765625,289.3433532714844,290.1421203613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2424.336181640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12154500,300.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9268798828125,0.9990000128746032,1.0,0.5319445133209229,300.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9268798828125,0.9990000128746032,1.0,0.5601631999015808,300.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9268798828125,0.9990000128746032,1.0,0.4137346148490906,299.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9268798828125,0.9990000128746032,1.0,0.5601631999015808,299.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9268798828125,0.9990000128746032,1.0,2.657172918319702,296.92681884765625,284.95001220703125,299.1153259277344,288.289794921875,299.1155090332031,300.2113342285156,296.926513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679800987243652,5.679775238037109,2.596930789877661e-05,4.394248008728027,1.0,0.1500000059604644,0.0,298.4535522460937,410.0,12582.8642578125,0.0,13466.7373046875,1.0,283.1499938964844,295.2848815917969,289.33941650390625,290.1376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2422.55810546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12154560,300.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9197692871094,0.9990000128746032,1.0,0.5319449305534363,300.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9197692871094,0.9990000128746032,1.0,0.560163676738739,300.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9197692871094,0.9990000128746032,1.0,0.4137349724769592,299.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.9197692871094,0.9990000128746032,1.0,0.560163676738739,299.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9197692871094,0.9990000128746032,1.0,2.657175302505493,296.9197082519531,284.95001220703125,299.10711669921875,288.2863464355469,299.1072692871094,300.2107849121094,296.9194030761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679805755615234,5.679779529571533,2.5969235139200464e-05,4.394225597381592,1.0,0.1500000059604644,0.0,298.4515075683594,410.0,12576.431640625,0.0,13466.74609375,1.0,283.1499938964844,295.278564453125,289.3355407714844,290.1333312988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2420.8017578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12154620,300.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9057006835937,0.9990000128746032,1.0,0.5319459438323975,300.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9057006835937,0.9990000128746032,1.0,0.5601646900177002,300.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9057006835937,0.9990000128746032,1.0,0.4137357473373413,299.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9057006835937,0.9990000128746032,1.0,0.5601646900177002,299.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9057006835937,0.9990000128746032,1.0,2.657180070877075,296.9056701660156,284.95001220703125,299.09088134765625,288.2796325683594,299.0910339355469,300.2098693847656,296.9053649902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679816246032715,5.679790019989014,2.596907870611176e-05,4.394176959991455,1.0,0.1500000059604644,0.0,298.44708251953125,410.0,12563.7275390625,0.0,13466.7666015625,1.0,283.1499938964844,295.2660827636719,289.3279724121094,290.1248474121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2417.372802734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12154680,300.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9057006835937,0.9990000128746032,1.0,0.5319459438323975,300.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9057006835937,0.9990000128746032,1.0,0.5601646900177002,300.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9057006835937,0.9990000128746032,1.0,0.4137357473373413,299.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9057006835937,0.9990000128746032,1.0,0.5601646900177002,299.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9057006835937,0.9990000128746032,1.0,2.657180070877075,296.9056701660156,284.95001220703125,299.09088134765625,288.2796325683594,299.0910339355469,300.2098693847656,296.9053649902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679816246032715,5.679790019989014,2.596907870611176e-05,4.394176959991455,1.0,0.1500000059604644,0.0,298.44708251953125,410.0,12563.7275390625,0.0,13466.7666015625,1.0,283.1499938964844,295.2660827636719,289.3279724121094,290.1248474121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2417.372802734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12154740,300.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8918762207031,0.9990000128746032,1.0,0.5319470167160034,300.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8918762207031,0.9990000128746032,1.0,0.5601658225059509,300.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8918762207031,0.9990000128746032,1.0,0.4137365818023681,299.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8918762207031,0.9990000128746032,1.0,0.5601658225059509,299.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8918762207031,0.9990000128746032,1.0,2.6571855545043945,296.8918151855469,284.95001220703125,299.07489013671875,288.27313232421875,299.0750427246094,300.20916748046875,296.8915100097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798272132873535,5.6798014640808105,2.5968907721107826e-05,4.394123554229736,1.0,0.1500000059604644,0.0,298.44219970703125,410.0,12551.203125,0.0,13466.7880859375,1.0,283.1499938964844,295.2538146972656,289.3206481933594,290.1165771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2414.039794921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12154800,300.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8918762207031,0.9990000128746032,1.0,0.5319470167160034,300.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8918762207031,0.9990000128746032,1.0,0.5601658225059509,300.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8918762207031,0.9990000128746032,1.0,0.4137365818023681,299.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8918762207031,0.9990000128746032,1.0,0.5601658225059509,299.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8918762207031,0.9990000128746032,1.0,2.6571855545043945,296.8918151855469,284.95001220703125,299.07489013671875,288.27313232421875,299.0750427246094,300.20916748046875,296.8915100097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798272132873535,5.6798014640808105,2.5968907721107826e-05,4.394123554229736,1.0,0.1500000059604644,0.0,298.44219970703125,410.0,12551.203125,0.0,13466.7880859375,1.0,283.1499938964844,295.2538146972656,289.3206481933594,290.1165771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2414.039794921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12154860,300.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.87823486328125,0.9990000128746032,1.0,0.5319482088088989,300.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.87823486328125,0.9990000128746032,1.0,0.5601670742034912,300.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.87823486328125,0.9990000128746032,1.0,0.4137375056743622,299.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.87823486328125,0.9990000128746032,1.0,0.5601670742034912,299.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.87823486328125,0.9990000128746032,1.0,2.657191514968872,296.878173828125,284.95001220703125,299.0591125488281,288.2668762207031,299.05926513671875,300.20855712890625,296.8778686523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813385009766,2.5968722184188664e-05,4.394065380096436,1.0,0.1500000059604644,0.0,298.4369201660156,410.0,12538.828125,0.0,13466.8115234375,1.0,283.1499938964844,295.2417297363281,289.3135681152344,290.1086120605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2410.802001953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12154920,300.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.87823486328125,0.9990000128746032,1.0,0.5319482088088989,300.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.87823486328125,0.9990000128746032,1.0,0.5601670742034912,300.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.87823486328125,0.9990000128746032,1.0,0.4137375056743622,299.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.87823486328125,0.9990000128746032,1.0,0.5601670742034912,299.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.87823486328125,0.9990000128746032,1.0,2.657191514968872,296.878173828125,284.95001220703125,299.0591125488281,288.2668762207031,299.05926513671875,300.20855712890625,296.8778686523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813385009766,2.5968722184188664e-05,4.394065380096436,1.0,0.1500000059604644,0.0,298.4369201660156,410.0,12538.828125,0.0,13466.8115234375,1.0,283.1499938964844,295.2417297363281,289.3135681152344,290.1086120605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2410.802001953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12154980,300.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8647155761719,0.9990000128746032,1.0,0.5319494605064392,300.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8647155761719,0.9990000128746032,1.0,0.5601683855056763,300.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8647155761719,0.9990000128746032,1.0,0.4137384593486786,299.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8647155761719,0.9990000128746032,1.0,0.5601683855056763,299.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8647155761719,0.9990000128746032,1.0,2.6571977138519287,296.8646545410156,284.95001220703125,299.0434875488281,288.2608337402344,299.04364013671875,300.2080383300781,296.8643798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679852485656738,5.679826736450195,2.596852391434368e-05,4.394003868103027,1.0,0.1500000059604644,0.0,298.4313049316406,410.0,12526.57421875,0.0,13466.8369140625,1.0,283.1499938964844,295.2297668457031,289.30670166015625,290.1008605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2407.6513671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12155040,300.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8647155761719,0.9990000128746032,1.0,0.5319494605064392,300.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8647155761719,0.9990000128746032,1.0,0.5601683855056763,300.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8647155761719,0.9990000128746032,1.0,0.4137384593486786,299.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8647155761719,0.9990000128746032,1.0,0.5601683855056763,299.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8647155761719,0.9990000128746032,1.0,2.6571977138519287,296.8646545410156,284.95001220703125,299.0434875488281,288.2608337402344,299.04364013671875,300.2080383300781,296.8643798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679852485656738,5.679826736450195,2.596852391434368e-05,4.394003868103027,1.0,0.1500000059604644,0.0,298.4313049316406,410.0,12526.57421875,0.0,13466.8369140625,1.0,283.1499938964844,295.2297668457031,289.30670166015625,290.1008605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2407.6513671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12155100,300.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8580322265625,0.9990000128746032,1.0,0.5319501161575317,300.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8580322265625,0.9990000128746032,1.0,0.5601691007614136,300.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8580322265625,0.9990000128746032,1.0,0.4137389957904815,299.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8580322265625,0.9990000128746032,1.0,0.5601691007614136,299.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8580322265625,0.9990000128746032,1.0,2.657201051712036,296.85797119140625,284.95001220703125,299.0357360839844,288.2579040527344,299.035888671875,300.2077941894531,296.857666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679859638214111,5.67983341217041,2.5968420231947675e-05,4.393971920013428,1.0,0.1500000059604644,0.0,298.4283447265625,410.0,12520.486328125,0.0,13466.8505859375,1.0,283.1499938964844,295.2238464355469,289.3033447265625,290.0970764160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2406.1103515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12155160,300.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8513488769531,0.9990000128746032,1.0,0.5319507718086243,300.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8513488769531,0.9990000128746032,1.0,0.5601698160171509,300.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8513488769531,0.9990000128746032,1.0,0.4137395024299621,299.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8513488769531,0.9990000128746032,1.0,0.5601698160171509,299.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8513488769531,0.9990000128746032,1.0,2.657204389572144,296.8512878417969,284.95001220703125,299.02801513671875,288.2550048828125,299.0281677246094,300.20758056640625,296.8510131835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866313934326,5.679840564727783,2.596831473056227e-05,4.393939018249512,1.0,0.1500000059604644,0.0,298.42535400390625,410.0,12514.4140625,0.0,13466.86328125,1.0,283.1499938964844,295.2179260253906,289.300048828125,290.09332275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2404.5869140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12155220,300.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.83807373046875,0.9990000128746032,1.0,0.5319521427154541,300.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.83807373046875,0.9990000128746032,1.0,0.5601712465286255,300.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.83807373046875,0.9990000128746032,1.0,0.4137405753135681,299.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.83807373046875,0.9990000128746032,1.0,0.5601712465286255,299.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.83807373046875,0.9990000128746032,1.0,2.657211303710937,296.8380126953125,284.95001220703125,299.0126037597656,288.2493896484375,299.01275634765625,300.20709228515625,296.83770751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854869842529,2.5968096451833844e-05,4.393871307373047,1.0,0.1500000059604644,0.0,298.419189453125,410.0,12502.3193359375,0.0,13466.8916015625,1.0,283.1499938964844,295.2062072753906,289.2936096191406,290.0860290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2401.59765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
