time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155280,300.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.83807373046875,0.9990000128746032,1.0,0.5319521427154541,300.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.83807373046875,0.9990000128746032,1.0,0.5601712465286255,300.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.83807373046875,0.9990000128746032,1.0,0.4137405753135681,299.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.83807373046875,0.9990000128746032,1.0,0.5601712465286255,299.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.83807373046875,0.9990000128746032,1.0,2.657211303710937,296.8380126953125,284.95001220703125,299.0126037597656,288.2493896484375,299.01275634765625,300.20709228515625,296.83770751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854869842529,2.5968096451833844e-05,4.393871307373047,1.0,0.1500000059604644,0.0,298.419189453125,410.0,12502.3193359375,0.0,13466.8916015625,1.0,283.1499938964844,295.2062072753906,289.2936096191406,290.0860290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2401.59765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12155340,300.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8248291015625,0.9990000128746032,1.0,0.5319535732269287,300.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8248291015625,0.9990000128746032,1.0,0.5601727366447449,300.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8248291015625,0.9990000128746032,1.0,0.4137416779994964,299.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8248291015625,0.9990000128746032,1.0,0.5601727366447449,299.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8248291015625,0.9990000128746032,1.0,2.6572182178497314,296.82476806640625,284.95001220703125,298.9972839355469,288.24395751953125,298.9974365234375,300.2063903808594,296.8244934082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679895401000977,5.679869651794434,2.5967872716137208e-05,4.393801212310791,1.0,0.1500000059604644,0.0,298.4128112792969,410.0,12490.259765625,0.0,13466.919921875,1.0,283.1499938964844,295.19451904296875,289.2873840332031,290.07891845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2398.68505859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12155400,300.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8248291015625,0.9990000128746032,1.0,0.5319535732269287,300.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8248291015625,0.9990000128746032,1.0,0.5601727366447449,300.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8248291015625,0.9990000128746032,1.0,0.4137416779994964,299.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8248291015625,0.9990000128746032,1.0,0.5601727366447449,299.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8248291015625,0.9990000128746032,1.0,2.6572182178497314,296.82476806640625,284.95001220703125,298.9972839355469,288.24395751953125,298.9974365234375,300.2063903808594,296.8244934082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679895401000977,5.679869651794434,2.5967872716137208e-05,4.393801212310791,1.0,0.1500000059604644,0.0,298.4128112792969,410.0,12490.259765625,0.0,13466.919921875,1.0,283.1499938964844,295.19451904296875,289.2873840332031,290.07891845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2398.68505859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12155460,300.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8116455078125,0.9990000128746032,1.0,0.5319550633430481,300.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8116455078125,0.9990000128746032,1.0,0.560174286365509,300.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8116455078125,0.9990000128746032,1.0,0.4137428104877472,299.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8116455078125,0.9990000128746032,1.0,0.560174286365509,299.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8116455078125,0.9990000128746032,1.0,2.657225608825684,296.81158447265625,284.95001220703125,298.98199462890625,288.2387084960937,298.9821472167969,300.2052001953125,296.811279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910659790039,5.679884910583496,2.596764352347236e-05,4.3937296867370605,1.0,0.1500000059604644,0.0,298.4062805175781,410.0,12478.2060546875,0.0,13466.94921875,1.0,283.1499938964844,295.1828918457031,289.2813415527344,290.0720520019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2395.843994140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12155520,300.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8116455078125,0.9990000128746032,1.0,0.5319550633430481,300.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8116455078125,0.9990000128746032,1.0,0.560174286365509,300.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8116455078125,0.9990000128746032,1.0,0.4137428104877472,299.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8116455078125,0.9990000128746032,1.0,0.560174286365509,299.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8116455078125,0.9990000128746032,1.0,2.657225608825684,296.81158447265625,284.95001220703125,298.98199462890625,288.2387084960937,298.9821472167969,300.2052001953125,296.811279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910659790039,5.679884910583496,2.596764352347236e-05,4.3937296867370605,1.0,0.1500000059604644,0.0,298.4062805175781,410.0,12478.2060546875,0.0,13466.94921875,1.0,283.1499938964844,295.1828918457031,289.2813415527344,290.0720520019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2395.843994140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12155580,300.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7984313964844,0.9990000128746032,1.0,0.5319564938545227,300.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.7984313964844,0.9990000128746032,1.0,0.5601758360862732,300.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7984313964844,0.9990000128746032,1.0,0.4137439429759979,299.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7984313964844,0.9990000128746032,1.0,0.5601758360862732,299.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7984313964844,0.9990000128746032,1.0,2.657232999801636,296.7983703613281,284.95001220703125,298.9666748046875,288.2336730957031,298.9668273925781,300.2038879394531,296.798095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.679900169372559,2.5967410692828707e-05,4.393657684326172,1.0,0.1500000059604644,0.0,298.3996887207031,410.0,12466.1318359375,0.0,13466.978515625,1.0,283.1499938964844,295.1712646484375,289.2754821777344,290.0653686523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2393.06982421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12155640,300.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7984313964844,0.9990000128746032,1.0,0.5319564938545227,300.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.7984313964844,0.9990000128746032,1.0,0.5601758360862732,300.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7984313964844,0.9990000128746032,1.0,0.4137439429759979,299.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7984313964844,0.9990000128746032,1.0,0.5601758360862732,299.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7984313964844,0.9990000128746032,1.0,2.657232999801636,296.7983703613281,284.95001220703125,298.9666748046875,288.2336730957031,298.9668273925781,300.2038879394531,296.798095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.679900169372559,2.5967410692828707e-05,4.393657684326172,1.0,0.1500000059604644,0.0,298.3996887207031,410.0,12466.1318359375,0.0,13466.978515625,1.0,283.1499938964844,295.1712646484375,289.2754821777344,290.0653686523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2393.06982421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12155700,300.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.79180908203125,0.9990000128746032,1.0,0.5319572687149048,300.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.79180908203125,0.9990000128746032,1.0,0.5601766109466553,300.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.79180908203125,0.9990000128746032,1.0,0.4137445390224457,299.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.79180908203125,0.9990000128746032,1.0,0.5601766109466553,299.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.79180908203125,0.9990000128746032,1.0,2.6572365760803223,296.791748046875,284.95001220703125,298.958984375,288.231201171875,298.9591369628906,300.20318603515625,296.7914733886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933547973633,5.67990779876709,2.596729427750688e-05,4.39362096786499,1.0,0.1500000059604644,0.0,298.3963623046875,410.0,12460.0791015625,0.0,13466.994140625,1.0,283.1499938964844,295.1654357910156,289.2726135253906,290.06207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2391.70458984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12155760,300.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7851867675781,0.9990000128746032,1.0,0.5319579839706421,300.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7851867675781,0.9990000128746032,1.0,0.5601773858070374,300.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7851867675781,0.9990000128746032,1.0,0.413745105266571,299.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7851867675781,0.9990000128746032,1.0,0.5601773858070374,299.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7851867675781,0.9990000128746032,1.0,2.657240390777588,296.7851257324219,284.95001220703125,298.9512939453125,288.2287902832031,298.9514465332031,300.2025146484375,296.78485107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679941177368164,5.679915428161621,2.5967177862185054e-05,4.393585205078125,1.0,0.1500000059604644,0.0,298.39306640625,410.0,12454.0078125,0.0,13467.0087890625,1.0,283.1499938964844,295.1596069335937,289.2698059082031,290.058837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2390.35498046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12155820,300.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7718811035156,0.9990000128746032,1.0,0.5319594740867615,300.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7718811035156,0.9990000128746032,1.0,0.5601789355278015,300.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7718811035156,0.9990000128746032,1.0,0.4137462377548218,299.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7718811035156,0.9990000128746032,1.0,0.5601789355278015,299.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7718811035156,0.9990000128746032,1.0,2.657247543334961,296.7718200683594,284.95001220703125,298.93585205078125,288.2240905761719,298.9360046386719,300.2011108398437,296.77154541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956436157227,5.679930686950684,2.5966946850530803e-05,4.393513202667236,1.0,0.1500000059604644,0.0,298.38653564453125,410.0,12441.8037109375,0.0,13467.0380859375,1.0,283.1499938964844,295.1479187011719,289.2643127441406,290.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2387.696533203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12155880,300.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7718811035156,0.9990000128746032,1.0,0.5319594740867615,300.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7718811035156,0.9990000128746032,1.0,0.5601789355278015,300.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7718811035156,0.9990000128746032,1.0,0.4137462377548218,299.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7718811035156,0.9990000128746032,1.0,0.5601789355278015,299.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7718811035156,0.9990000128746032,1.0,2.657247543334961,296.7718200683594,284.95001220703125,298.93585205078125,288.2240905761719,298.9360046386719,300.2011108398437,296.77154541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956436157227,5.679930686950684,2.5966946850530803e-05,4.393513202667236,1.0,0.1500000059604644,0.0,298.38653564453125,410.0,12441.8037109375,0.0,13467.0380859375,1.0,283.1499938964844,295.1479187011719,289.2643127441406,290.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2387.696533203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12155940,300.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.75848388671875,0.9990000128746032,1.0,0.5319609045982361,300.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.75848388671875,0.9990000128746032,1.0,0.5601804256439209,300.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.75848388671875,0.9990000128746032,1.0,0.4137473404407501,299.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.75848388671875,0.9990000128746032,1.0,0.5601804256439209,299.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.75848388671875,0.9990000128746032,1.0,2.657254695892334,296.7584228515625,284.95001220703125,298.9202880859375,288.2195739746094,298.9204406738281,300.19970703125,296.7581481933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679971694946289,5.679945468902588,2.5966721295844764e-05,4.3934431076049805,1.0,0.1500000059604644,0.0,298.3800964355469,410.0,12429.49609375,0.0,13467.06640625,1.0,283.1499938964844,295.1361694335937,289.2589416503906,290.0463256835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2385.08837890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12156000,300.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.75848388671875,0.9990000128746032,1.0,0.5319609045982361,300.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.75848388671875,0.9990000128746032,1.0,0.5601804256439209,300.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.75848388671875,0.9990000128746032,1.0,0.4137473404407501,299.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.75848388671875,0.9990000128746032,1.0,0.5601804256439209,299.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.75848388671875,0.9990000128746032,1.0,2.657254695892334,296.7584228515625,284.95001220703125,298.9202880859375,288.2195739746094,298.9204406738281,300.19970703125,296.7581481933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679971694946289,5.679945468902588,2.5966721295844764e-05,4.3934431076049805,1.0,0.1500000059604644,0.0,298.3800964355469,410.0,12429.49609375,0.0,13467.06640625,1.0,283.1499938964844,295.1361694335937,289.2589416503906,290.0463256835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2385.08837890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12156060,300.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.74493408203125,0.9990000128746032,1.0,0.5319622755050659,300.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.74493408203125,0.9990000128746032,1.0,0.5601818561553955,300.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.74493408203125,0.9990000128746032,1.0,0.4137484133243561,299.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.74493408203125,0.9990000128746032,1.0,0.5601818561553955,299.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.74493408203125,0.9990000128746032,1.0,2.657261610031128,296.7449035644531,284.95001220703125,298.9045715332031,288.2152099609375,298.9047241210937,300.1982421875,296.7445983886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986000061035,5.679959774017334,2.596650301711633e-05,4.393374919891357,1.0,0.1500000059604644,0.0,298.3739013671875,410.0,12417.046875,0.0,13467.0947265625,1.0,283.1499938964844,295.1242980957031,289.2537536621094,290.0403137207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2382.526611328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12156120,300.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.74493408203125,0.9990000128746032,1.0,0.5319622755050659,300.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.74493408203125,0.9990000128746032,1.0,0.5601818561553955,300.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.74493408203125,0.9990000128746032,1.0,0.4137484133243561,299.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.74493408203125,0.9990000128746032,1.0,0.5601818561553955,299.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.74493408203125,0.9990000128746032,1.0,2.657261610031128,296.7449035644531,284.95001220703125,298.9045715332031,288.2152099609375,298.9047241210937,300.1982421875,296.7445983886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986000061035,5.679959774017334,2.596650301711633e-05,4.393374919891357,1.0,0.1500000059604644,0.0,298.3739013671875,410.0,12417.046875,0.0,13467.0947265625,1.0,283.1499938964844,295.1242980957031,289.2537536621094,290.0403137207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2382.526611328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12156180,300.0,297.1499938964844,293.1499938964844,0.0,-0.0,296.73126220703125,0.9990000128746032,1.0,0.531963586807251,300.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.73126220703125,0.9990000128746032,1.0,0.5601832866668701,300.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.73126220703125,0.9990000128746032,1.0,0.4137494564056396,299.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.73126220703125,0.9990000128746032,1.0,0.5601832866668701,299.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.73126220703125,0.9990000128746032,1.0,2.6572682857513428,296.731201171875,284.95001220703125,298.8886413574219,288.2109680175781,298.8887939453125,300.1967468261719,296.7308959960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679999828338623,5.679973602294922,2.596629383333493e-05,4.393310070037842,1.0,0.1500000059604644,0.0,298.36798095703125,410.0,12404.4453125,0.0,13467.12109375,1.0,283.1499938964844,295.1123046875,289.2486877441406,290.034423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2380.005615234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12156240,300.0,297.1499938964844,293.1499938964844,0.0,-0.0,296.73126220703125,0.9990000128746032,1.0,0.531963586807251,300.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.73126220703125,0.9990000128746032,1.0,0.5601832866668701,300.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.73126220703125,0.9990000128746032,1.0,0.4137494564056396,299.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.73126220703125,0.9990000128746032,1.0,0.5601832866668701,299.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.73126220703125,0.9990000128746032,1.0,2.6572682857513428,296.731201171875,284.95001220703125,298.8886413574219,288.2109680175781,298.8887939453125,300.1967468261719,296.7308959960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679999828338623,5.679973602294922,2.596629383333493e-05,4.393310070037842,1.0,0.1500000059604644,0.0,298.36798095703125,410.0,12404.4453125,0.0,13467.12109375,1.0,283.1499938964844,295.1123046875,289.2486877441406,290.034423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2380.005615234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12156300,299.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7243347167969,0.9990000128746032,1.0,0.5319642424583435,300.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7243347167969,0.9990000128746032,1.0,0.5601839423179626,300.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7243347167969,0.9990000128746032,1.0,0.4137499332427978,299.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7243347167969,0.9990000128746032,1.0,0.5601839423179626,299.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7243347167969,0.9990000128746032,1.0,2.657271385192871,296.72430419921875,284.95001220703125,298.8805847167969,288.2089233398437,298.8807678222656,300.1959533691406,296.7239990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68000602722168,5.679980278015137,2.596619378891773e-05,4.393279075622559,1.0,0.1500000059604644,0.0,298.3651428222656,410.0,12398.0732421875,0.0,13467.1337890625,1.0,283.1499938964844,295.10626220703125,289.2462158203125,290.0315246582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2378.758544921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12156360,299.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7173767089844,0.9990000128746032,1.0,0.5319648385047913,300.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7173767089844,0.9990000128746032,1.0,0.5601845979690552,300.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7173767089844,0.9990000128746032,1.0,0.413750410079956,299.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7173767089844,0.9990000128746032,1.0,0.5601845979690552,299.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7173767089844,0.9990000128746032,1.0,2.6572744846343994,296.7173156738281,284.95001220703125,298.8724975585937,288.2069091796875,298.8726501464844,300.1951599121094,296.7170104980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012702941895,5.679986476898193,2.596609920146875e-05,4.39324951171875,1.0,0.1500000059604644,0.0,298.3624267578125,410.0,12391.646484375,0.0,13467.1455078125,1.0,283.1499938964844,295.1001892089844,289.2437744140625,290.0286560058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2377.520751953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12156420,299.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7032775878906,0.9990000128746032,1.0,0.531965970993042,300.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7032775878906,0.9990000128746032,1.0,0.5601857900619507,300.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7032775878906,0.9990000128746032,1.0,0.4137513041496277,299.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7032775878906,0.9990000128746032,1.0,0.5601857900619507,299.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7032775878906,0.9990000128746032,1.0,2.657280206680298,296.7032165527344,284.95001220703125,298.8560791015625,288.2029724121094,298.85626220703125,300.19354248046875,296.7029113769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680024147033691,5.679998397827148,2.59659191215178e-05,4.393193244934082,1.0,0.1500000059604644,0.0,298.3573303222656,410.0,12378.62109375,0.0,13467.1689453125,1.0,283.1499938964844,295.0878601074219,289.2389831542969,290.02301025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2375.067138671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12156480,299.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7032775878906,0.9990000128746032,1.0,0.531965970993042,300.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7032775878906,0.9990000128746032,1.0,0.5601857900619507,300.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7032775878906,0.9990000128746032,1.0,0.4137513041496277,299.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7032775878906,0.9990000128746032,1.0,0.5601857900619507,299.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7032775878906,0.9990000128746032,1.0,2.657280206680298,296.7032165527344,284.95001220703125,298.8560791015625,288.2029724121094,298.85626220703125,300.19354248046875,296.7029113769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680024147033691,5.679998397827148,2.59659191215178e-05,4.393193244934082,1.0,0.1500000059604644,0.0,298.3573303222656,410.0,12378.62109375,0.0,13467.1689453125,1.0,283.1499938964844,295.0878601074219,289.2389831542969,290.02301025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2375.067138671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12156540,299.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6889038085937,0.9990000128746032,1.0,0.5319669842720032,300.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6889038085937,0.9990000128746032,1.0,0.5601868629455566,300.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6889038085937,0.9990000128746032,1.0,0.4137520790100097,299.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6889038085937,0.9990000128746032,1.0,0.5601868629455566,299.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6889038085937,0.9990000128746032,1.0,2.657285213470459,296.6888427734375,284.95001220703125,298.83935546875,288.1991577148437,298.83953857421875,300.1918029785156,296.68853759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680008888244629,2.5965759050450288e-05,4.393143653869629,1.0,0.1500000059604644,0.0,298.3528137207031,410.0,12365.3349609375,0.0,13467.189453125,1.0,283.1499938964844,295.0753173828125,289.2342834472656,290.0174865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2372.641845703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12156600,299.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6889038085937,0.9990000128746032,1.0,0.5319669842720032,300.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6889038085937,0.9990000128746032,1.0,0.5601868629455566,300.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6889038085937,0.9990000128746032,1.0,0.4137520790100097,299.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6889038085937,0.9990000128746032,1.0,0.5601868629455566,299.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6889038085937,0.9990000128746032,1.0,2.657285213470459,296.6888427734375,284.95001220703125,298.83935546875,288.1991577148437,298.83953857421875,300.1918029785156,296.68853759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680008888244629,2.5965759050450288e-05,4.393143653869629,1.0,0.1500000059604644,0.0,298.3528137207031,410.0,12365.3349609375,0.0,13467.189453125,1.0,283.1499938964844,295.0753173828125,289.2342834472656,290.0174865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2372.641845703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12156660,299.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6742858886719,0.9990000128746032,1.0,0.5319678783416748,300.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6742858886719,0.9990000128746032,1.0,0.5601877570152283,300.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6742858886719,0.9990000128746032,1.0,0.4137527644634247,299.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6742858886719,0.9990000128746032,1.0,0.5601877570152283,299.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.6742858886719,0.9990000128746032,1.0,2.657289505004883,296.6742248535156,284.95001220703125,298.82232666015625,288.1954650878906,298.8224792480469,300.1899719238281,296.67388916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680044174194336,5.680017948150635,2.596562080725561e-05,4.393100261688232,1.0,0.1500000059604644,0.0,298.3488464355469,410.0,12351.8017578125,0.0,13467.20703125,1.0,283.1499938964844,295.0625305175781,289.229736328125,290.0120544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2370.239013671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12156720,299.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6742858886719,0.9990000128746032,1.0,0.5319678783416748,300.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6742858886719,0.9990000128746032,1.0,0.5601877570152283,300.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6742858886719,0.9990000128746032,1.0,0.4137527644634247,299.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6742858886719,0.9990000128746032,1.0,0.5601877570152283,299.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.6742858886719,0.9990000128746032,1.0,2.657289505004883,296.6742248535156,284.95001220703125,298.82232666015625,288.1954650878906,298.8224792480469,300.1899719238281,296.67388916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680044174194336,5.680017948150635,2.596562080725561e-05,4.393100261688232,1.0,0.1500000059604644,0.0,298.3488464355469,410.0,12351.8017578125,0.0,13467.20703125,1.0,283.1499938964844,295.0625305175781,289.229736328125,290.0120544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2370.239013671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12156780,299.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6593322753906,0.9990000128746032,1.0,0.5319685935974121,300.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6593322753906,0.9990000128746032,1.0,0.5601885318756104,300.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6593322753906,0.9990000128746032,1.0,0.41375333070755,299.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6593322753906,0.9990000128746032,1.0,0.5601885318756104,299.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6593322753906,0.9990000128746032,1.0,2.6572933197021484,296.6592712402344,284.95001220703125,298.8049011230469,288.19189453125,298.8050537109375,300.1880187988281,296.658935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680051803588867,5.680025577545166,2.5965506210923195e-05,4.393064498901367,1.0,0.1500000059604644,0.0,298.3455810546875,410.0,12337.9453125,0.0,13467.2216796875,1.0,283.1499938964844,295.04949951171875,289.2252502441406,290.0067138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2367.8525390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12156840,299.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6593322753906,0.9990000128746032,1.0,0.5319685935974121,300.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6593322753906,0.9990000128746032,1.0,0.5601885318756104,300.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6593322753906,0.9990000128746032,1.0,0.41375333070755,299.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6593322753906,0.9990000128746032,1.0,0.5601885318756104,299.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6593322753906,0.9990000128746032,1.0,2.6572933197021484,296.6592712402344,284.95001220703125,298.8049011230469,288.19189453125,298.8050537109375,300.1880187988281,296.658935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680051803588867,5.680025577545166,2.5965506210923195e-05,4.393064498901367,1.0,0.1500000059604644,0.0,298.3455810546875,410.0,12337.9453125,0.0,13467.2216796875,1.0,283.1499938964844,295.04949951171875,289.2252502441406,290.0067138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2367.8525390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12156900,299.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6517028808594,0.9990000128746032,1.0,0.531968891620636,300.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6517028808594,0.9990000128746032,1.0,0.5601888298988342,300.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6517028808594,0.9990000128746032,1.0,0.4137535691261291,299.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.6517028808594,0.9990000128746032,1.0,0.5601888298988342,299.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6517028808594,0.9990000128746032,1.0,2.657294750213623,296.6516418457031,284.95001220703125,298.7960205078125,288.1901550292969,298.79620361328125,300.18701171875,296.6513061523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680054664611816,5.680028915405273,2.5965458917198703e-05,4.393050193786621,1.0,0.1500000059604644,0.0,298.34423828125,410.0,12330.8916015625,0.0,13467.2275390625,1.0,283.1499938964844,295.0428466796875,289.2230529785156,290.0040588378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2366.6640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12156960,299.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6440124511719,0.9990000128746032,1.0,0.5319691300392151,300.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6440124511719,0.9990000128746032,1.0,0.5601891279220581,300.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6440124511719,0.9990000128746032,1.0,0.4137537777423858,299.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6440124511719,0.9990000128746032,1.0,0.5601891279220581,299.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6440124511719,0.9990000128746032,1.0,2.6572959423065186,296.6439514160156,284.95001220703125,298.7870483398437,288.1884460449219,298.7872314453125,300.1859436035156,296.64361572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680057525634766,5.6800312995910645,2.5965418899431825e-05,4.39303731918335,1.0,0.1500000059604644,0.0,298.3431091308594,410.0,12323.751953125,0.0,13467.232421875,1.0,283.1499938964844,295.0361633300781,289.2208557128906,290.0014343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2365.47802734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12157020,299.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6283264160156,0.9990000128746032,1.0,0.5319694876670837,300.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6283264160156,0.9990000128746032,1.0,0.5601894855499268,300.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6283264160156,0.9990000128746032,1.0,0.4137540459632873,299.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.6283264160156,0.9990000128746032,1.0,0.5601894855499268,299.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6283264160156,0.9990000128746032,1.0,2.657297849655152,296.6282653808594,284.95001220703125,298.7687683105469,288.1850891113281,298.7689514160156,300.1837463378906,296.6279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.68003511428833,2.596536069177091e-05,4.393019676208496,1.0,0.1500000059604644,0.0,298.3414611816406,410.0,12309.1962890625,0.0,13467.240234375,1.0,283.1499938964844,295.02252197265625,289.216552734375,289.9962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2363.10986328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12157080,299.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6283264160156,0.9990000128746032,1.0,0.5319694876670837,300.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6283264160156,0.9990000128746032,1.0,0.5601894855499268,300.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6283264160156,0.9990000128746032,1.0,0.4137540459632873,299.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.6283264160156,0.9990000128746032,1.0,0.5601894855499268,299.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6283264160156,0.9990000128746032,1.0,2.657297849655152,296.6282653808594,284.95001220703125,298.7687683105469,288.1850891113281,298.7689514160156,300.1837463378906,296.6279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.68003511428833,2.596536069177091e-05,4.393019676208496,1.0,0.1500000059604644,0.0,298.3414611816406,410.0,12309.1962890625,0.0,13467.240234375,1.0,283.1499938964844,295.02252197265625,289.216552734375,289.9962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2363.10986328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12157140,299.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6122131347656,0.9990000128746032,1.0,0.5319696664810181,300.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6122131347656,0.9990000128746032,1.0,0.5601896643638611,300.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6122131347656,0.9990000128746032,1.0,0.4137541651725769,299.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6122131347656,0.9990000128746032,1.0,0.5601896643638611,299.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6122131347656,0.9990000128746032,1.0,2.6572985649108887,296.6121520996094,284.95001220703125,298.75,288.1817932128906,298.7501525878906,300.181396484375,296.6117858886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680037021636963,2.5965337044908665e-05,4.393012046813965,1.0,0.1500000059604644,0.0,298.3407897949219,410.0,12294.2158203125,0.0,13467.2431640625,1.0,283.1499938964844,295.00848388671875,289.2123107910156,289.9910583496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2360.7412109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12157200,299.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6122131347656,0.9990000128746032,1.0,0.5319696664810181,300.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6122131347656,0.9990000128746032,1.0,0.5601896643638611,300.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6122131347656,0.9990000128746032,1.0,0.4137541651725769,299.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6122131347656,0.9990000128746032,1.0,0.5601896643638611,299.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6122131347656,0.9990000128746032,1.0,2.6572985649108887,296.6121520996094,284.95001220703125,298.75,288.1817932128906,298.7501525878906,300.181396484375,296.6117858886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680037021636963,2.5965337044908665e-05,4.393012046813965,1.0,0.1500000059604644,0.0,298.3407897949219,410.0,12294.2158203125,0.0,13467.2431640625,1.0,283.1499938964844,295.00848388671875,289.2123107910156,289.9910583496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2360.7412109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12157260,299.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.59503173828125,0.9990000128746032,1.0,0.531969428062439,300.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.59503173828125,0.9990000128746032,1.0,0.560189425945282,300.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.59503173828125,0.9990000128746032,1.0,0.4137540161609649,299.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.59503173828125,0.9990000128746032,1.0,0.560189425945282,299.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.59503173828125,0.9990000128746032,1.0,2.6572976112365723,296.594970703125,284.95001220703125,298.729736328125,288.1781005859375,298.7299194335937,300.1766662597656,296.5945739746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060863494873,5.680034637451172,2.5965367967728525e-05,4.393021583557129,1.0,0.1500000059604644,0.0,298.3416748046875,410.0,12277.8154296875,0.0,13467.2392578125,1.0,283.1499938964844,294.99383544921875,289.2079162597656,289.9857788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2358.283203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12157320,299.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.59503173828125,0.9990000128746032,1.0,0.531969428062439,300.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.59503173828125,0.9990000128746032,1.0,0.560189425945282,300.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.59503173828125,0.9990000128746032,1.0,0.4137540161609649,299.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.59503173828125,0.9990000128746032,1.0,0.560189425945282,299.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.59503173828125,0.9990000128746032,1.0,2.6572976112365723,296.594970703125,284.95001220703125,298.729736328125,288.1781005859375,298.7299194335937,300.1766662597656,296.5945739746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060863494873,5.680034637451172,2.5965367967728525e-05,4.393021583557129,1.0,0.1500000059604644,0.0,298.3416748046875,410.0,12277.8154296875,0.0,13467.2392578125,1.0,283.1499938964844,294.99383544921875,289.2079162597656,289.9857788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2358.283203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
