time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157380,299.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5758056640625,0.9990000128746032,1.0,0.5319687128067017,300.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5758056640625,0.9990000128746032,1.0,0.5601887106895447,300.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5758056640625,0.9990000128746032,1.0,0.4137534499168396,299.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5758056640625,0.9990000128746032,1.0,0.5601887106895447,299.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5758056640625,0.9990000128746032,1.0,2.6572940349578857,296.5757141113281,284.95001220703125,298.7069396972656,288.1734619140625,298.7071228027344,300.1692199707031,296.5752868652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680053234100342,5.680027484893799,2.5965480745071545e-05,4.393056869506836,1.0,0.1500000059604644,0.0,298.3448791503906,410.0,12259.0771484375,0.0,13467.224609375,1.0,283.1499938964844,294.9776916503906,289.202880859375,289.9798583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2355.5166015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12157440,299.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5758056640625,0.9990000128746032,1.0,0.5319687128067017,300.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5758056640625,0.9990000128746032,1.0,0.5601887106895447,300.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5758056640625,0.9990000128746032,1.0,0.4137534499168396,299.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5758056640625,0.9990000128746032,1.0,0.5601887106895447,299.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5758056640625,0.9990000128746032,1.0,2.6572940349578857,296.5757141113281,284.95001220703125,298.7069396972656,288.1734619140625,298.7071228027344,300.1692199707031,296.5752868652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680053234100342,5.680027484893799,2.5965480745071545e-05,4.393056869506836,1.0,0.1500000059604644,0.0,298.3448791503906,410.0,12259.0771484375,0.0,13467.224609375,1.0,283.1499938964844,294.9776916503906,289.202880859375,289.9798583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2355.5166015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12157500,299.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5653991699219,0.9990000128746032,1.0,0.5319681763648987,300.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5653991699219,0.9990000128746032,1.0,0.5601881146430969,300.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5653991699219,0.9990000128746032,1.0,0.4137530624866485,299.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5653991699219,0.9990000128746032,1.0,0.5601881146430969,299.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5653991699219,0.9990000128746032,1.0,2.657291412353516,296.5653076171875,284.95001220703125,298.6946105957031,288.1707458496094,298.6947937011719,300.1647033691406,296.5648498535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047988891602,5.6800217628479,2.596556441858411e-05,4.393082618713379,1.0,0.1500000059604644,0.0,298.3472595214844,410.0,12248.9638671875,0.0,13467.2138671875,1.0,283.1499938964844,294.9689636230469,289.2000427246094,289.9765930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2353.984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12157560,299.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.554443359375,0.9990000128746032,1.0,0.5319675803184509,300.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.554443359375,0.9990000128746032,1.0,0.5601874589920044,300.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.554443359375,0.9990000128746032,1.0,0.4137525558471679,299.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.554443359375,0.9990000128746032,1.0,0.5601874589920044,299.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.554443359375,0.9990000128746032,1.0,2.657288074493408,296.5543518066406,284.95001220703125,298.681640625,288.1678161621094,298.6818542480469,300.15972900390625,296.55389404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.6800150871276855,2.5965666281990707e-05,4.3931145668029785,1.0,0.1500000059604644,0.0,298.35015869140625,410.0,12238.337890625,0.0,13467.201171875,1.0,283.1499938964844,294.95977783203125,289.19696044921875,289.9730224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2352.340576171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12157620,299.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5308837890625,0.9990000128746032,1.0,0.5319659113883972,300.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5308837890625,0.9990000128746032,1.0,0.5601857304573059,300.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5308837890625,0.9990000128746032,1.0,0.4137512743473053,299.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5308837890625,0.9990000128746032,1.0,0.5601857304573059,299.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5308837890625,0.9990000128746032,1.0,2.6572799682617188,296.5307922363281,284.95001220703125,298.6538391113281,288.1611328125,298.6540222167969,300.14862060546875,296.5302734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680024147033691,5.679998397827148,2.5965922759496607e-05,4.393194198608398,1.0,0.1500000059604644,0.0,298.357421875,410.0,12215.5283203125,0.0,13467.16796875,1.0,283.1499938964844,294.9399719238281,289.1900329589844,289.965087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2348.68994140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12157680,299.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5308837890625,0.9990000128746032,1.0,0.5319659113883972,300.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5308837890625,0.9990000128746032,1.0,0.5601857304573059,300.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5308837890625,0.9990000128746032,1.0,0.4137512743473053,299.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5308837890625,0.9990000128746032,1.0,0.5601857304573059,299.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5308837890625,0.9990000128746032,1.0,2.6572799682617188,296.5307922363281,284.95001220703125,298.6538391113281,288.1611328125,298.6540222167969,300.14862060546875,296.5302734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680024147033691,5.679998397827148,2.5965922759496607e-05,4.393194198608398,1.0,0.1500000059604644,0.0,298.357421875,410.0,12215.5283203125,0.0,13467.16796875,1.0,283.1499938964844,294.9399719238281,289.1900329589844,289.965087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2348.68994140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12157740,299.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5052795410156,0.9990000128746032,1.0,0.5319639444351196,300.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5052795410156,0.9990000128746032,1.0,0.5601836442947388,300.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5052795410156,0.9990000128746032,1.0,0.4137497246265411,299.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5052795410156,0.9990000128746032,1.0,0.5601836442947388,299.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5052795410156,0.9990000128746032,1.0,2.6572699546813965,296.5051574707031,284.95001220703125,298.62353515625,288.1533508300781,298.62384033203125,300.1361999511719,296.5046081542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800031661987305,5.679977416992188,2.596623744466342e-05,4.393292427062988,1.0,0.1500000059604644,0.0,298.3663635253906,410.0,12190.869140625,0.0,13467.1279296875,1.0,283.1499938964844,294.9183349609375,289.1820373535156,289.9559936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2344.571044921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12157800,299.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5052795410156,0.9990000128746032,1.0,0.5319639444351196,300.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5052795410156,0.9990000128746032,1.0,0.5601836442947388,300.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5052795410156,0.9990000128746032,1.0,0.4137497246265411,299.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5052795410156,0.9990000128746032,1.0,0.5601836442947388,299.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5052795410156,0.9990000128746032,1.0,2.6572699546813965,296.5051574707031,284.95001220703125,298.62353515625,288.1533508300781,298.62384033203125,300.1361999511719,296.5046081542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800031661987305,5.679977416992188,2.596623744466342e-05,4.393292427062988,1.0,0.1500000059604644,0.0,298.3663635253906,410.0,12190.869140625,0.0,13467.1279296875,1.0,283.1499938964844,294.9183349609375,289.1820373535156,289.9559936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2344.571044921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12157860,299.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4773864746094,0.9990000128746032,1.0,0.5319615602493286,300.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4773864746094,0.9990000128746032,1.0,0.5601811408996582,300.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4773864746094,0.9990000128746032,1.0,0.4137478768825531,299.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4773864746094,0.9990000128746032,1.0,0.5601811408996582,299.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4773864746094,0.9990000128746032,1.0,2.6572582721710205,296.4772644042969,284.95001220703125,298.5906982421875,288.1444702148437,298.59100341796875,300.1224670410156,296.4766540527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679978847503662,5.679952621459961,2.5966610337491147e-05,4.39340877532959,1.0,0.1500000059604644,0.0,298.3769836425781,410.0,12164.16015625,0.0,13467.0810546875,1.0,283.1499938964844,294.8946838378906,289.1728210449219,289.945556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2339.9013671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12157920,299.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4773864746094,0.9990000128746032,1.0,0.5319615602493286,300.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4773864746094,0.9990000128746032,1.0,0.5601811408996582,300.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4773864746094,0.9990000128746032,1.0,0.4137478768825531,299.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4773864746094,0.9990000128746032,1.0,0.5601811408996582,299.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4773864746094,0.9990000128746032,1.0,2.6572582721710205,296.4772644042969,284.95001220703125,298.5906982421875,288.1444702148437,298.59100341796875,300.1224670410156,296.4766540527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679978847503662,5.679952621459961,2.5966610337491147e-05,4.39340877532959,1.0,0.1500000059604644,0.0,298.3769836425781,410.0,12164.16015625,0.0,13467.0810546875,1.0,283.1499938964844,294.8946838378906,289.1728210449219,289.945556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2339.9013671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12157980,299.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.447265625,0.9990000128746032,1.0,0.5319588780403137,300.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.447265625,0.9990000128746032,1.0,0.5601783394813538,300.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.447265625,0.9990000128746032,1.0,0.4137458205223083,299.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.447265625,0.9990000128746032,1.0,0.5601783394813538,299.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.447265625,0.9990000128746032,1.0,2.657244920730591,296.4471435546875,284.95001220703125,298.55535888671875,288.1344299316406,298.5555725097656,300.10760498046875,296.44647216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679950714111328,5.679924964904785,2.596703234303277e-05,4.393539905548096,1.0,0.1500000059604644,0.0,298.3889465332031,410.0,12135.3779296875,0.0,13467.0263671875,1.0,283.1499938964844,294.8690795898437,289.162353515625,289.9337463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2334.6875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12158040,299.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.447265625,0.9990000128746032,1.0,0.5319588780403137,300.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.447265625,0.9990000128746032,1.0,0.5601783394813538,300.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.447265625,0.9990000128746032,1.0,0.4137458205223083,299.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.447265625,0.9990000128746032,1.0,0.5601783394813538,299.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.447265625,0.9990000128746032,1.0,2.657244920730591,296.4471435546875,284.95001220703125,298.55535888671875,288.1344299316406,298.5555725097656,300.10760498046875,296.44647216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679950714111328,5.679924964904785,2.596703234303277e-05,4.393539905548096,1.0,0.1500000059604644,0.0,298.3889465332031,410.0,12135.3779296875,0.0,13467.0263671875,1.0,283.1499938964844,294.8690795898437,289.162353515625,289.9337463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2334.6875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12158100,299.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4315490722656,0.9990000128746032,1.0,0.5319575071334839,300.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4315490722656,0.9990000128746032,1.0,0.5601768493652344,300.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4315490722656,0.9990000128746032,1.0,0.41374471783638,299.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4315490722656,0.9990000128746032,1.0,0.5601768493652344,299.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4315490722656,0.9990000128746032,1.0,2.6572377681732178,296.4314270019531,284.95001220703125,298.5367736816406,288.12896728515625,298.5371398925781,300.0998229980469,296.43072509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679936408996582,5.679910182952881,2.596725607872941e-05,4.393609523773193,1.0,0.1500000059604644,0.0,298.3952941894531,410.0,12120.4345703125,0.0,13466.998046875,1.0,283.1499938964844,294.8556823730469,289.15673828125,289.9273986816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2331.90869140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12158160,299.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4151611328125,0.9990000128746032,1.0,0.5319560170173645,300.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4151611328125,0.9990000128746032,1.0,0.5601752996444702,300.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4151611328125,0.9990000128746032,1.0,0.4137435555458069,299.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4151611328125,0.9990000128746032,1.0,0.5601752996444702,299.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4151611328125,0.9990000128746032,1.0,2.6572303771972656,296.4150390625,284.95001220703125,298.5175170898437,288.1231994628906,298.51788330078125,300.0917358398437,296.414306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679920673370361,5.679894924163818,2.5967490728362463e-05,4.393682479858398,1.0,0.1500000059604644,0.0,298.4019470214844,410.0,12104.810546875,0.0,13466.96875,1.0,283.1499938964844,294.8417358398437,289.1507263183594,289.920654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2328.96826171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12158220,299.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3807067871094,0.9990000128746032,1.0,0.5319529175758362,300.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3807067871094,0.9990000128746032,1.0,0.5601720213890076,300.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3807067871094,0.9990000128746032,1.0,0.4137411415576935,299.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3807067871094,0.9990000128746032,1.0,0.5601720213890076,299.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3807067871094,0.9990000128746032,1.0,2.657214879989624,296.38055419921875,284.95001220703125,298.4771728515625,288.1107177734375,298.4774475097656,300.0747985839844,296.3798217773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679888725280762,5.6798624992370605,2.5967980036512017e-05,4.393834590911865,1.0,0.1500000059604644,0.0,298.41583251953125,410.0,12072.0595703125,0.0,13466.90625,1.0,283.1499938964844,294.81231689453125,289.1377258300781,289.90606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2322.646728515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12158280,299.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3807067871094,0.9990000128746032,1.0,0.5319529175758362,300.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3807067871094,0.9990000128746032,1.0,0.5601720213890076,300.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3807067871094,0.9990000128746032,1.0,0.4137411415576935,299.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3807067871094,0.9990000128746032,1.0,0.5601720213890076,299.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3807067871094,0.9990000128746032,1.0,2.657214879989624,296.38055419921875,284.95001220703125,298.4771728515625,288.1107177734375,298.4774475097656,300.0747985839844,296.3798217773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679888725280762,5.6798624992370605,2.5967980036512017e-05,4.393834590911865,1.0,0.1500000059604644,0.0,298.41583251953125,410.0,12072.0595703125,0.0,13466.90625,1.0,283.1499938964844,294.81231689453125,289.1377258300781,289.90606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2322.646728515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12158340,299.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.34429931640625,0.9990000128746032,1.0,0.5319496989250183,300.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.34429931640625,0.9990000128746032,1.0,0.5601686239242554,300.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.34429931640625,0.9990000128746032,1.0,0.4137386679649353,299.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.34429931640625,0.9990000128746032,1.0,0.5601686239242554,299.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.34429931640625,0.9990000128746032,1.0,2.657198905944824,296.3441467285156,284.95001220703125,298.434326171875,288.096923828125,298.43475341796875,300.0569152832031,296.3433532714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855346679688,5.679829120635986,2.5968485715566203e-05,4.393991947174072,1.0,0.1500000059604644,0.0,298.4302062988281,410.0,12037.5478515625,0.0,13466.841796875,1.0,283.1499938964844,294.7811889648437,289.1235046386719,289.89013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2315.80517578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12158400,299.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.34429931640625,0.9990000128746032,1.0,0.5319496989250183,300.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.34429931640625,0.9990000128746032,1.0,0.5601686239242554,300.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.34429931640625,0.9990000128746032,1.0,0.4137386679649353,299.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.34429931640625,0.9990000128746032,1.0,0.5601686239242554,299.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.34429931640625,0.9990000128746032,1.0,2.657198905944824,296.3441467285156,284.95001220703125,298.434326171875,288.096923828125,298.43475341796875,300.0569152832031,296.3433532714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855346679688,5.679829120635986,2.5968485715566203e-05,4.393991947174072,1.0,0.1500000059604644,0.0,298.4302062988281,410.0,12037.5478515625,0.0,13466.841796875,1.0,283.1499938964844,294.7811889648437,289.1235046386719,289.89013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2315.80517578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12158460,299.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3055725097656,0.9990000128746032,1.0,0.5319464206695557,299.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3055725097656,0.9990000128746032,1.0,0.5601652264595032,300.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3055725097656,0.9990000128746032,1.0,0.4137361049652099,299.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3055725097656,0.9990000128746032,1.0,0.5601652264595032,299.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3055725097656,0.9990000128746032,1.0,2.657182455062866,296.305419921875,284.95001220703125,298.3889465332031,288.0818176269531,298.3893737792969,300.0379333496094,296.3045654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821014404297,5.679795265197754,2.596900230855681e-05,4.394152641296387,1.0,0.1500000059604644,0.0,298.4448547363281,410.0,12000.923828125,0.0,13466.7763671875,1.0,283.1499938964844,294.7480163574219,289.1077880859375,289.8725891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2308.337646484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12158520,299.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3055725097656,0.9990000128746032,1.0,0.5319464206695557,299.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3055725097656,0.9990000128746032,1.0,0.5601652264595032,300.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3055725097656,0.9990000128746032,1.0,0.4137361049652099,299.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3055725097656,0.9990000128746032,1.0,0.5601652264595032,299.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3055725097656,0.9990000128746032,1.0,2.657182455062866,296.305419921875,284.95001220703125,298.3889465332031,288.0818176269531,298.3893737792969,300.0379333496094,296.3045654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821014404297,5.679795265197754,2.596900230855681e-05,4.394152641296387,1.0,0.1500000059604644,0.0,298.4448547363281,410.0,12000.923828125,0.0,13466.7763671875,1.0,283.1499938964844,294.7480163574219,289.1077880859375,289.8725891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2308.337646484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12158580,299.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.26470947265625,0.9990000128746032,1.0,0.531943142414093,299.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.26470947265625,0.9990000128746032,1.0,0.5601617693901062,300.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.26470947265625,0.9990000128746032,1.0,0.413733571767807,299.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.26470947265625,0.9990000128746032,1.0,0.5601617693901062,299.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.26470947265625,0.9990000128746032,1.0,2.657166242599488,296.2645263671875,284.95001220703125,298.341064453125,288.0653381347656,298.34149169921875,300.01788330078125,296.2636413574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797871589660645,5.6797614097595215,2.5969517082558013e-05,4.394312858581543,1.0,0.1500000059604644,0.0,298.4595031738281,410.0,11962.328125,0.0,13466.7099609375,1.0,283.1499938964844,294.71295166015625,289.0906982421875,289.853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2300.277587890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12158640,299.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.26470947265625,0.9990000128746032,1.0,0.531943142414093,299.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.26470947265625,0.9990000128746032,1.0,0.5601617693901062,300.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.26470947265625,0.9990000128746032,1.0,0.413733571767807,299.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.26470947265625,0.9990000128746032,1.0,0.5601617693901062,299.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.26470947265625,0.9990000128746032,1.0,2.657166242599488,296.2645263671875,284.95001220703125,298.341064453125,288.0653381347656,298.34149169921875,300.01788330078125,296.2636413574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797871589660645,5.6797614097595215,2.5969517082558013e-05,4.394312858581543,1.0,0.1500000059604644,0.0,298.4595031738281,410.0,11962.328125,0.0,13466.7099609375,1.0,283.1499938964844,294.71295166015625,289.0906982421875,289.853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2300.277587890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12158700,299.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2434997558594,0.9990000128746032,1.0,0.5319415330886841,299.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2434997558594,0.9990000128746032,1.0,0.5601600408554077,300.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2434997558594,0.9990000128746032,1.0,0.4137323200702667,299.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2434997558594,0.9990000128746032,1.0,0.5601600408554077,299.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.2434997558594,0.9990000128746032,1.0,2.657158136367798,296.2433166503906,284.95001220703125,298.316162109375,288.0565795898437,298.3166198730469,300.0074157714844,296.2424011230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679770469665527,5.679744243621826,2.596977174107451e-05,4.394392490386963,1.0,0.1500000059604644,0.0,298.4667358398437,410.0,11942.3017578125,0.0,13466.677734375,1.0,283.1499938964844,294.6947326660156,289.08160400390625,289.8434143066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2296.023681640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12158760,299.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2217102050781,0.9990000128746032,1.0,0.5319399833679199,299.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2217102050781,0.9990000128746032,1.0,0.560158371925354,300.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2217102050781,0.9990000128746032,1.0,0.4137310683727264,299.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2217102050781,0.9990000128746032,1.0,0.560158371925354,299.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2217102050781,0.9990000128746032,1.0,2.6571502685546875,296.2215270996094,284.95001220703125,298.2906799316406,288.0474548339844,298.2911376953125,299.9966735839844,296.2205810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67975378036499,5.679728031158447,2.59700227616122e-05,4.394470691680908,1.0,0.1500000059604644,0.0,298.473876953125,410.0,11921.7685546875,0.0,13466.6455078125,1.0,283.1499938964844,294.6759948730469,289.0721435546875,289.8328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2291.6142578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12158820,299.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.176513671875,0.9990000128746032,1.0,0.5319368243217468,299.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.176513671875,0.9990000128746032,1.0,0.5601550936698914,300.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.176513671875,0.9990000128746032,1.0,0.413728654384613,299.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.176513671875,0.9990000128746032,1.0,0.5601550936698914,299.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.176513671875,0.9990000128746032,1.0,2.657134771347046,296.17633056640625,284.95001220703125,298.2377624511719,288.0281066894531,298.2382507324219,299.97412109375,296.1753234863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721355438232,5.6796956062316895,2.597051388875116e-05,4.394623279571533,1.0,0.1500000059604644,0.0,298.48779296875,410.0,11879.2197265625,0.0,13466.5830078125,1.0,283.1499938964844,294.6371459960937,289.05206298828125,289.81060791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2282.324951171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12158880,299.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.176513671875,0.9990000128746032,1.0,0.5319368243217468,299.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.176513671875,0.9990000128746032,1.0,0.5601550936698914,300.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.176513671875,0.9990000128746032,1.0,0.413728654384613,299.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.176513671875,0.9990000128746032,1.0,0.5601550936698914,299.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.176513671875,0.9990000128746032,1.0,2.657134771347046,296.17633056640625,284.95001220703125,298.2377624511719,288.0281066894531,298.2382507324219,299.97412109375,296.1753234863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721355438232,5.6796956062316895,2.597051388875116e-05,4.394623279571533,1.0,0.1500000059604644,0.0,298.48779296875,410.0,11879.2197265625,0.0,13466.5830078125,1.0,283.1499938964844,294.6371459960937,289.05206298828125,289.81060791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2282.324951171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12158940,299.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1291809082031,0.9990000128746032,1.0,0.5319338440895081,299.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1291809082031,0.9990000128746032,1.0,0.5601519346237183,300.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1291809082031,0.9990000128746032,1.0,0.4137263298034668,299.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1291809082031,0.9990000128746032,1.0,0.5601519346237183,299.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1291809082031,0.9990000128746032,1.0,2.6571197509765625,296.12896728515625,284.95001220703125,298.1823425292969,288.0072631835937,298.1828918457031,299.9503479003906,296.1279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690361022949,5.679664134979248,2.597098682599608e-05,4.394770622253418,1.0,0.1500000059604644,0.0,298.5012512207031,410.0,11834.7265625,0.0,13466.5224609375,1.0,283.1499938964844,294.59637451171875,289.03045654296875,289.7866516113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2272.4052734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12159000,299.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1291809082031,0.9990000128746032,1.0,0.5319338440895081,299.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1291809082031,0.9990000128746032,1.0,0.5601519346237183,300.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1291809082031,0.9990000128746032,1.0,0.4137263298034668,299.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1291809082031,0.9990000128746032,1.0,0.5601519346237183,299.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1291809082031,0.9990000128746032,1.0,2.6571197509765625,296.12896728515625,284.95001220703125,298.1823425292969,288.0072631835937,298.1828918457031,299.9503479003906,296.1279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690361022949,5.679664134979248,2.597098682599608e-05,4.394770622253418,1.0,0.1500000059604644,0.0,298.5012512207031,410.0,11834.7265625,0.0,13466.5224609375,1.0,283.1499938964844,294.59637451171875,289.03045654296875,289.7866516113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2272.4052734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12159060,299.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0796813964844,0.9990000128746032,1.0,0.5319309830665588,299.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0796813964844,0.9990000128746032,1.0,0.5601489543914795,300.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0796813964844,0.9990000128746032,1.0,0.4137240946292877,299.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0796813964844,0.9990000128746032,1.0,0.5601489543914795,299.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0796813964844,0.9990000128746032,1.0,2.6571054458618164,296.0794677734375,284.95001220703125,298.1244201660156,287.9848937988281,298.125,299.9254150390625,296.078369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.679634094238281,2.5971441573346965e-05,4.394911766052246,1.0,0.1500000059604644,0.0,298.51416015625,410.0,11788.205078125,0.0,13466.46484375,1.0,283.1499938964844,294.5537414550781,289.0072937011719,289.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2261.852294921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12159120,299.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0796813964844,0.9990000128746032,1.0,0.5319309830665588,299.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0796813964844,0.9990000128746032,1.0,0.5601489543914795,300.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0796813964844,0.9990000128746032,1.0,0.4137240946292877,299.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0796813964844,0.9990000128746032,1.0,0.5601489543914795,299.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0796813964844,0.9990000128746032,1.0,2.6571054458618164,296.0794677734375,284.95001220703125,298.1244201660156,287.9848937988281,298.125,299.9254150390625,296.078369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.679634094238281,2.5971441573346965e-05,4.394911766052246,1.0,0.1500000059604644,0.0,298.51416015625,410.0,11788.205078125,0.0,13466.46484375,1.0,283.1499938964844,294.5537414550781,289.0072937011719,289.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2261.852294921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12159180,299.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0279541015625,0.9990000128746032,1.0,0.5319282412528992,299.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0279541015625,0.9990000128746032,1.0,0.5601460337638855,300.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0279541015625,0.9990000128746032,1.0,0.4137219786643982,299.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0279541015625,0.9990000128746032,1.0,0.5601460337638855,299.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0279541015625,0.9990000128746032,1.0,2.6570916175842285,296.0277099609375,284.95001220703125,298.0639953613281,287.9609069824219,298.0645446777344,299.89959716796875,296.0265808105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963171005249,5.679605960845947,2.5971872673835605e-05,4.395046234130859,1.0,0.1500000059604644,0.0,298.5263977050781,410.0,11739.703125,0.0,13466.41015625,1.0,283.1499938964844,294.5091247558594,288.982421875,289.73358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2250.6162109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12159240,299.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0279541015625,0.9990000128746032,1.0,0.5319282412528992,299.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0279541015625,0.9990000128746032,1.0,0.5601460337638855,300.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0279541015625,0.9990000128746032,1.0,0.4137219786643982,299.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0279541015625,0.9990000128746032,1.0,0.5601460337638855,299.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0279541015625,0.9990000128746032,1.0,2.6570916175842285,296.0277099609375,284.95001220703125,298.0639953613281,287.9609069824219,298.0645446777344,299.89959716796875,296.0265808105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963171005249,5.679605960845947,2.5971872673835605e-05,4.395046234130859,1.0,0.1500000059604644,0.0,298.5263977050781,410.0,11739.703125,0.0,13466.41015625,1.0,283.1499938964844,294.5091247558594,288.982421875,289.73358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2250.6162109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12159300,299.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0013122558594,0.9990000128746032,1.0,0.5319269299507141,299.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0013122558594,0.9990000128746032,1.0,0.5601446628570557,300.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0013122558594,0.9990000128746032,1.0,0.413720965385437,299.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0013122558594,0.9990000128746032,1.0,0.5601446628570557,299.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0013122558594,0.9990000128746032,1.0,2.6570851802825928,296.0010681152344,284.95001220703125,298.0328369140625,287.9483337402344,298.0334167480469,299.88641357421875,295.9999084472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592132568359,2.597208003862761e-05,4.395110130310059,1.0,0.1500000059604644,0.0,298.5322570800781,410.0,11714.7421875,0.0,13466.3837890625,1.0,283.1499938964844,294.4861145019531,288.9693908691406,289.7192077636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2244.756103515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12159360,299.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.97412109375,0.9990000128746032,1.0,0.5319256782531738,299.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.97412109375,0.9990000128746032,1.0,0.5601433515548706,300.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.97412109375,0.9990000128746032,1.0,0.4137199521064758,299.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.97412109375,0.9990000128746032,1.0,0.5601433515548706,299.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.97412109375,0.9990000128746032,1.0,2.657078981399536,295.9739074707031,284.95001220703125,298.0010681152344,287.9353332519531,298.0016784667969,299.8730773925781,295.97271728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.5972280127462e-05,4.395172595977783,1.0,0.1500000059604644,0.0,298.5379333496094,410.0,11689.2734375,0.0,13466.3583984375,1.0,283.1499938964844,294.4626770019531,288.9559631347656,289.70440673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2238.737548828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12159420,299.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9180603027344,0.9990000128746032,1.0,0.5319232940673828,299.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9180603027344,0.9990000128746032,1.0,0.56014084815979,300.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9180603027344,0.9990000128746032,1.0,0.4137181043624878,299.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9180603027344,0.9990000128746032,1.0,0.56014084815979,299.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9180603027344,0.9990000128746032,1.0,2.657067060470581,295.9178161621094,284.95001220703125,297.93560791015625,287.9080810546875,297.9361877441406,299.8459167480469,295.9165954589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679580211639404,5.679553985595703,2.5972656658268534e-05,4.395289897918701,1.0,0.1500000059604644,0.0,298.54864501953125,410.0,11636.7900390625,0.0,13466.310546875,1.0,283.1499938964844,294.4142150878906,288.9277038574219,289.6732788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2226.146728515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
