time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159480,299.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9180603027344,0.9990000128746032,1.0,0.5319232940673828,299.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9180603027344,0.9990000128746032,1.0,0.56014084815979,300.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9180603027344,0.9990000128746032,1.0,0.4137181043624878,299.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9180603027344,0.9990000128746032,1.0,0.56014084815979,299.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9180603027344,0.9990000128746032,1.0,2.657067060470581,295.9178161621094,284.95001220703125,297.93560791015625,287.9080810546875,297.9361877441406,299.8459167480469,295.9165954589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679580211639404,5.679553985595703,2.5972656658268534e-05,4.395289897918701,1.0,0.1500000059604644,0.0,298.54864501953125,410.0,11636.7900390625,0.0,13466.310546875,1.0,283.1499938964844,294.4142150878906,288.9277038574219,289.6732788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2226.146728515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12159540,299.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8598937988281,0.9990000128746032,1.0,0.5319210886955261,299.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.8598937988281,0.9990000128746032,1.0,0.5601385235786438,300.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8598937988281,0.9990000128746032,1.0,0.4137164056301117,299.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8598937988281,0.9990000128746032,1.0,0.5601385235786438,299.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8598937988281,0.9990000128746032,1.0,2.657055854797364,295.8596496582031,284.95001220703125,297.8676452636719,287.879150390625,297.8683166503906,299.8180236816406,295.8583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795573234558105,5.679531097412109,2.597300408524461e-05,4.395398139953613,1.0,0.1500000059604644,0.0,298.5585327148437,410.0,11582.419921875,0.0,13466.265625,1.0,283.1499938964844,294.3639221191406,288.89776611328125,289.640380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2212.90283203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12159600,299.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8598937988281,0.9990000128746032,1.0,0.5319210886955261,299.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.8598937988281,0.9990000128746032,1.0,0.5601385235786438,300.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8598937988281,0.9990000128746032,1.0,0.4137164056301117,299.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8598937988281,0.9990000128746032,1.0,0.5601385235786438,299.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8598937988281,0.9990000128746032,1.0,2.657055854797364,295.8596496582031,284.95001220703125,297.8676452636719,287.879150390625,297.8683166503906,299.8180236816406,295.8583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795573234558105,5.679531097412109,2.597300408524461e-05,4.395398139953613,1.0,0.1500000059604644,0.0,298.5585327148437,410.0,11582.419921875,0.0,13466.265625,1.0,283.1499938964844,294.3639221191406,288.89776611328125,289.640380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2212.90283203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12159660,299.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.79949951171875,0.9990000128746032,1.0,0.5319190621376038,299.7501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.79949951171875,0.9990000128746032,1.0,0.5601364374160767,300.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.79949951171875,0.9990000128746032,1.0,0.4137148559093475,299.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.79949951171875,0.9990000128746032,1.0,0.5601364374160767,298.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.79949951171875,0.9990000128746032,1.0,2.657045841217041,295.7992248535156,284.95001220703125,297.79718017578125,287.84844970703125,297.7977600097656,299.7893981933594,295.79791259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67953634262085,5.679510593414307,2.5973318770411424e-05,4.395495891571045,1.0,0.1500000059604644,0.0,298.5674743652344,410.0,11525.9453125,0.0,13466.2255859375,1.0,283.1499938964844,294.3116760253906,288.865966796875,289.60546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2198.932861328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12159720,299.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.79949951171875,0.9990000128746032,1.0,0.5319190621376038,299.7501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.79949951171875,0.9990000128746032,1.0,0.5601364374160767,300.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.79949951171875,0.9990000128746032,1.0,0.4137148559093475,299.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.79949951171875,0.9990000128746032,1.0,0.5601364374160767,298.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.79949951171875,0.9990000128746032,1.0,2.657045841217041,295.7992248535156,284.95001220703125,297.79718017578125,287.84844970703125,297.7977600097656,299.7893981933594,295.79791259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67953634262085,5.679510593414307,2.5973318770411424e-05,4.395495891571045,1.0,0.1500000059604644,0.0,298.5674743652344,410.0,11525.9453125,0.0,13466.2255859375,1.0,283.1499938964844,294.3116760253906,288.865966796875,289.60546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2198.932861328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12159780,299.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.737060546875,0.9990000128746032,1.0,0.5319172739982605,299.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.737060546875,0.9990000128746032,1.0,0.5601345300674438,300.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.737060546875,0.9990000128746032,1.0,0.4137134253978729,299.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.737060546875,0.9990000128746032,1.0,0.5601345300674438,298.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.737060546875,0.9990000128746032,1.0,2.6570370197296143,295.7367858886719,284.95001220703125,297.72418212890625,287.81597900390625,297.72491455078125,299.7601928710937,295.7354431152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.597360435174778e-05,4.395585060119629,1.0,0.1500000059604644,0.0,298.5755615234375,410.0,11467.654296875,0.0,13466.189453125,1.0,283.1499938964844,294.25762939453125,288.8324584960937,289.5686950683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2184.302978515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12159840,299.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.737060546875,0.9990000128746032,1.0,0.5319172739982605,299.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.737060546875,0.9990000128746032,1.0,0.5601345300674438,300.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.737060546875,0.9990000128746032,1.0,0.4137134253978729,299.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.737060546875,0.9990000128746032,1.0,0.5601345300674438,298.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.737060546875,0.9990000128746032,1.0,2.6570370197296143,295.7367858886719,284.95001220703125,297.72418212890625,287.81597900390625,297.72491455078125,299.7601928710937,295.7354431152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.597360435174778e-05,4.395585060119629,1.0,0.1500000059604644,0.0,298.5755615234375,410.0,11467.654296875,0.0,13466.189453125,1.0,283.1499938964844,294.25762939453125,288.8324584960937,289.5686950683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2184.302978515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12159900,299.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7049865722656,0.9990000128746032,1.0,0.5319164395332336,299.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7049865722656,0.9990000128746032,1.0,0.5601336359977722,300.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7049865722656,0.9990000128746032,1.0,0.4137127995491028,299.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7049865722656,0.9990000128746032,1.0,0.5601336359977722,298.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7049865722656,0.9990000128746032,1.0,2.6570327281951904,295.7047119140625,284.95001220703125,297.686767578125,287.799072265625,297.6875,299.74542236328125,295.7033386230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679509162902832,5.679482936859131,2.597373531898484e-05,4.395625114440918,1.0,0.1500000059604644,0.0,298.5792541503906,410.0,11437.7177734375,0.0,13466.1728515625,1.0,283.1499938964844,294.2298583984375,288.8149719238281,289.549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2176.707275390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12159960,299.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.67236328125,0.9990000128746032,1.0,0.5319156646728516,299.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.67236328125,0.9990000128746032,1.0,0.5601328015327454,300.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.67236328125,0.9990000128746032,1.0,0.413712203502655,299.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.67236328125,0.9990000128746032,1.0,0.5601328015327454,298.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.67236328125,0.9990000128746032,1.0,2.657028913497925,295.6720886230469,284.95001220703125,297.6487121582031,287.7816772460937,297.6494445800781,299.7305603027344,295.6706848144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679501056671143,5.6794753074646,2.597385537228547e-05,4.395662784576416,1.0,0.1500000059604644,0.0,298.58270263671875,410.0,11407.2900390625,0.0,13466.1572265625,1.0,283.1499938964844,294.2015991210937,288.7969970703125,289.5298767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2168.931640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12160020,299.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6053771972656,0.9990000128746032,1.0,0.5319142937660217,299.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6053771972656,0.9990000128746032,1.0,0.5601313710212708,300.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6053771972656,0.9990000128746032,1.0,0.4137111306190491,299.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6053771972656,0.9990000128746032,1.0,0.5601313710212708,298.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.6053771972656,0.9990000128746032,1.0,2.65702223777771,295.6051025390625,284.95001220703125,297.5707092285156,287.7455139160156,297.5713195800781,299.700439453125,295.6036376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794867515563965,5.6794610023498535,2.597407183202449e-05,4.395730018615723,1.0,0.1500000059604644,0.0,298.5888366699219,410.0,11344.8388671875,0.0,13466.1298828125,1.0,283.1499938964844,294.1435546875,288.7594909667969,289.4888610839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2152.779541015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12160080,299.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6053771972656,0.9990000128746032,1.0,0.5319142937660217,299.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6053771972656,0.9990000128746032,1.0,0.5601313710212708,300.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6053771972656,0.9990000128746032,1.0,0.4137111306190491,299.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6053771972656,0.9990000128746032,1.0,0.5601313710212708,298.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.6053771972656,0.9990000128746032,1.0,2.65702223777771,295.6051025390625,284.95001220703125,297.5707092285156,287.7455139160156,297.5713195800781,299.700439453125,295.6036376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794867515563965,5.6794610023498535,2.597407183202449e-05,4.395730018615723,1.0,0.1500000059604644,0.0,298.5888366699219,410.0,11344.8388671875,0.0,13466.1298828125,1.0,283.1499938964844,294.1435546875,288.7594909667969,289.4888610839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2152.779541015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12160140,299.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5365295410156,0.9990000128746032,1.0,0.5319131016731262,299.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5365295410156,0.9990000128746032,1.0,0.5601301193237305,300.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5365295410156,0.9990000128746032,1.0,0.413710206747055,299.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.5365295410156,0.9990000128746032,1.0,0.5601301193237305,298.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5365295410156,0.9990000128746032,1.0,2.6570162773132324,295.5362243652344,284.95001220703125,297.4902038574219,287.7074584960937,297.4909973144531,299.6700134277344,295.53472900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.67944860458374,2.5974259187933058e-05,4.395788669586182,1.0,0.1500000059604644,0.0,298.5941772460937,410.0,11280.6533203125,0.0,13466.10546875,1.0,283.1499938964844,294.0838623046875,288.7203369140625,289.446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2136.006591796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12160200,299.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5365295410156,0.9990000128746032,1.0,0.5319131016731262,299.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5365295410156,0.9990000128746032,1.0,0.5601301193237305,300.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5365295410156,0.9990000128746032,1.0,0.413710206747055,299.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.5365295410156,0.9990000128746032,1.0,0.5601301193237305,298.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5365295410156,0.9990000128746032,1.0,2.6570162773132324,295.5362243652344,284.95001220703125,297.4902038574219,287.7074584960937,297.4909973144531,299.6700134277344,295.53472900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.67944860458374,2.5974259187933058e-05,4.395788669586182,1.0,0.1500000059604644,0.0,298.5941772460937,410.0,11280.6533203125,0.0,13466.10546875,1.0,283.1499938964844,294.0838623046875,288.7203369140625,289.446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2136.006591796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12160260,299.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4652709960937,0.9990000128746032,1.0,0.5319121479988098,299.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4652709960937,0.9990000128746032,1.0,0.5601291060447693,300.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4652709960937,0.9990000128746032,1.0,0.4137094616889953,299.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4652709960937,0.9990000128746032,1.0,0.5601291060447693,298.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4652709960937,0.9990000128746032,1.0,2.6570115089416504,295.4649658203125,284.95001220703125,297.4071655273437,287.6674499511719,297.40789794921875,299.6390991210937,295.4634094238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.679438591003418,2.5974410164053552e-05,4.3958353996276855,1.0,0.1500000059604644,0.0,298.59844970703125,410.0,11214.2978515625,0.0,13466.0869140625,1.0,283.1499938964844,294.02203369140625,288.678955078125,289.4009094238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2118.4130859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12160320,299.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4652709960937,0.9990000128746032,1.0,0.5319121479988098,299.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4652709960937,0.9990000128746032,1.0,0.5601291060447693,300.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4652709960937,0.9990000128746032,1.0,0.4137094616889953,299.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4652709960937,0.9990000128746032,1.0,0.5601291060447693,298.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4652709960937,0.9990000128746032,1.0,2.6570115089416504,295.4649658203125,284.95001220703125,297.4071655273437,287.6674499511719,297.40789794921875,299.6390991210937,295.4634094238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.679438591003418,2.5974410164053552e-05,4.3958353996276855,1.0,0.1500000059604644,0.0,298.59844970703125,410.0,11214.2978515625,0.0,13466.0869140625,1.0,283.1499938964844,294.02203369140625,288.678955078125,289.4009094238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2118.4130859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12160380,299.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3919982910156,0.9990000128746032,1.0,0.5319114327430725,299.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3919982910156,0.9990000128746032,1.0,0.5601283311843872,300.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3919982910156,0.9990000128746032,1.0,0.4137088656425476,299.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3919982910156,0.9990000128746032,1.0,0.5601283311843872,298.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3919982910156,0.9990000128746032,1.0,2.6570076942443848,295.3916931152344,284.95001220703125,297.3216552734375,287.62548828125,297.322509765625,299.6078186035156,295.3900756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67945671081543,5.6794304847717285,2.597453203634359e-05,4.395873069763184,1.0,0.1500000059604644,0.0,298.6018981933594,410.0,11146.107421875,0.0,13466.0712890625,1.0,283.1499938964844,293.9584655761719,288.6357116699219,289.353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2100.13134765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12160440,299.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3919982910156,0.9990000128746032,1.0,0.5319114327430725,299.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3919982910156,0.9990000128746032,1.0,0.5601283311843872,300.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3919982910156,0.9990000128746032,1.0,0.4137088656425476,299.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3919982910156,0.9990000128746032,1.0,0.5601283311843872,298.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3919982910156,0.9990000128746032,1.0,2.6570076942443848,295.3916931152344,284.95001220703125,297.3216552734375,287.62548828125,297.322509765625,299.6078186035156,295.3900756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67945671081543,5.6794304847717285,2.597453203634359e-05,4.395873069763184,1.0,0.1500000059604644,0.0,298.6018981933594,410.0,11146.107421875,0.0,13466.0712890625,1.0,283.1499938964844,293.9584655761719,288.6357116699219,289.353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2100.13134765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12160500,299.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3544921875,0.9990000128746032,1.0,0.5319111347198486,299.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3544921875,0.9990000128746032,1.0,0.5601280331611633,300.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3544921875,0.9990000128746032,1.0,0.4137086272239685,299.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3544921875,0.9990000128746032,1.0,0.5601280331611633,298.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3544921875,0.9990000128746032,1.0,2.657006025314331,295.35418701171875,284.95001220703125,297.2779541015625,287.6037292480469,297.27880859375,299.59197998046875,295.3525695800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679453372955322,5.679427623748779,2.597457933006808e-05,4.395887851715088,1.0,0.1500000059604644,0.0,298.60321044921875,410.0,11111.22265625,0.0,13466.0654296875,1.0,283.1499938964844,293.9259338378906,288.6132507324219,289.3293151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2090.693359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12160560,299.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.31646728515625,0.9990000128746032,1.0,0.5319108366966248,299.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.31646728515625,0.9990000128746032,1.0,0.5601277351379395,300.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.31646728515625,0.9990000128746032,1.0,0.4137084484100342,299.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.31646728515625,0.9990000128746032,1.0,0.5601277351379395,298.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.31646728515625,0.9990000128746032,1.0,2.6570048332214355,295.316162109375,284.95001220703125,297.2336120605469,287.5814819335937,297.2344970703125,299.5760498046875,295.31451416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450988769531,5.67942476272583,2.597461752884556e-05,4.395899772644043,1.0,0.1500000059604644,0.0,298.60430908203125,410.0,11075.84765625,0.0,13466.060546875,1.0,283.1499938964844,293.8929138183594,288.5903015136719,289.3043212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2081.0673828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12160620,299.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2387390136719,0.9990000128746032,1.0,0.5319105386734009,299.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2387390136719,0.9990000128746032,1.0,0.5601274371147156,300.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2387390136719,0.9990000128746032,1.0,0.4137082099914551,298.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2387390136719,0.9990000128746032,1.0,0.5601274371147156,298.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2387390136719,0.9990000128746032,1.0,2.657003402709961,295.2384033203125,284.95001220703125,297.14306640625,287.5354309082031,297.1438903808594,299.5437927246094,295.2367248535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597466846054885e-05,4.395915508270264,1.0,0.1500000059604644,0.0,298.6057434082031,410.0,11003.5673828125,0.0,13466.0537109375,1.0,283.1499938964844,293.82537841796875,288.542724609375,289.2525634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2061.216064453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12160680,299.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2387390136719,0.9990000128746032,1.0,0.5319105386734009,299.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2387390136719,0.9990000128746032,1.0,0.5601274371147156,300.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2387390136719,0.9990000128746032,1.0,0.4137082099914551,298.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2387390136719,0.9990000128746032,1.0,0.5601274371147156,298.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2387390136719,0.9990000128746032,1.0,2.657003402709961,295.2384033203125,284.95001220703125,297.14306640625,287.5354309082031,297.1438903808594,299.5437927246094,295.2367248535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597466846054885e-05,4.395915508270264,1.0,0.1500000059604644,0.0,298.6057434082031,410.0,11003.5673828125,0.0,13466.0537109375,1.0,283.1499938964844,293.82537841796875,288.542724609375,289.2525634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2061.216064453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12160740,299.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1589660644531,0.9990000128746032,1.0,0.5319104194641113,299.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1589660644531,0.9990000128746032,1.0,0.560127317905426,300.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1589660644531,0.9990000128746032,1.0,0.4137081205844879,298.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1589660644531,0.9990000128746032,1.0,0.560127317905426,298.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1589660644531,0.9990000128746032,1.0,2.657002687454224,295.1586303710937,284.95001220703125,297.04998779296875,287.4873046875,297.0509338378906,299.51104736328125,295.1568908691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679446220397949,5.679420471191406,2.5974684831453487e-05,4.395920753479004,1.0,0.1500000059604644,0.0,298.60626220703125,410.0,10929.4248046875,0.0,13466.0517578125,1.0,283.1499938964844,293.756103515625,288.4931335449219,289.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2040.6544189453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12160800,299.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1589660644531,0.9990000128746032,1.0,0.5319104194641113,299.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1589660644531,0.9990000128746032,1.0,0.560127317905426,300.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1589660644531,0.9990000128746032,1.0,0.4137081205844879,298.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1589660644531,0.9990000128746032,1.0,0.560127317905426,298.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1589660644531,0.9990000128746032,1.0,2.657002687454224,295.1586303710937,284.95001220703125,297.04998779296875,287.4873046875,297.0509338378906,299.51104736328125,295.1568908691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679446220397949,5.679420471191406,2.5974684831453487e-05,4.395920753479004,1.0,0.1500000059604644,0.0,298.60626220703125,410.0,10929.4248046875,0.0,13466.0517578125,1.0,283.1499938964844,293.756103515625,288.4931335449219,289.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2040.6544189453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12160860,299.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.076904296875,0.9990000128746032,1.0,0.5319105386734009,299.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.076904296875,0.9990000128746032,1.0,0.5601274371147156,300.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.076904296875,0.9990000128746032,1.0,0.4137082099914551,298.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.076904296875,0.9990000128746032,1.0,0.5601274371147156,298.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.076904296875,0.9990000128746032,1.0,2.657003402709961,295.0765686035156,284.95001220703125,296.9544677734375,287.4375305175781,296.9553527832031,299.477783203125,295.0747985839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597466846054885e-05,4.395915508270264,1.0,0.1500000059604644,0.0,298.60577392578125,410.0,10853.2353515625,0.0,13466.0537109375,1.0,283.1499938964844,293.6847839355469,288.44146728515625,289.1424865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2019.340087890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12160920,299.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.076904296875,0.9990000128746032,1.0,0.5319105386734009,299.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.076904296875,0.9990000128746032,1.0,0.5601274371147156,300.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.076904296875,0.9990000128746032,1.0,0.4137082099914551,298.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.076904296875,0.9990000128746032,1.0,0.5601274371147156,298.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.076904296875,0.9990000128746032,1.0,2.657003402709961,295.0765686035156,284.95001220703125,296.9544677734375,287.4375305175781,296.9553527832031,299.477783203125,295.0747985839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597466846054885e-05,4.395915508270264,1.0,0.1500000059604644,0.0,298.60577392578125,410.0,10853.2353515625,0.0,13466.0537109375,1.0,283.1499938964844,293.6847839355469,288.44146728515625,289.1424865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2019.340087890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12160980,299.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9928894042969,0.9990000128746032,1.0,0.5319108366966248,299.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9928894042969,0.9990000128746032,1.0,0.5601276755332947,299.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9928894042969,0.9990000128746032,1.0,0.4137084186077118,298.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9928894042969,0.9990000128746032,1.0,0.5601276755332947,298.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9928894042969,0.9990000128746032,1.0,2.6570045948028564,294.9925537109375,284.95001220703125,296.8565673828125,287.38671875,296.8575134277344,299.44403076171875,294.99072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450511932373,5.679424285888672,2.597462662379257e-05,4.395902633666992,1.0,0.1500000059604644,0.0,298.6045837402344,410.0,10775.265625,0.0,13466.0595703125,1.0,283.1499938964844,293.6116943359375,288.3882751464844,289.0845642089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1997.485107421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12161040,299.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9928894042969,0.9990000128746032,1.0,0.5319108366966248,299.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9928894042969,0.9990000128746032,1.0,0.5601276755332947,299.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9928894042969,0.9990000128746032,1.0,0.4137084186077118,298.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9928894042969,0.9990000128746032,1.0,0.5601276755332947,298.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9928894042969,0.9990000128746032,1.0,2.6570045948028564,294.9925537109375,284.95001220703125,296.8565673828125,287.38671875,296.8575134277344,299.44403076171875,294.99072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450511932373,5.679424285888672,2.597462662379257e-05,4.395902633666992,1.0,0.1500000059604644,0.0,298.6045837402344,410.0,10775.265625,0.0,13466.0595703125,1.0,283.1499938964844,293.6116943359375,288.3882751464844,289.0845642089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1997.485107421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12161100,299.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9501647949219,0.9990000128746032,1.0,0.5319110155105591,299.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9501647949219,0.9990000128746032,1.0,0.5601279139518738,299.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9501647949219,0.9990000128746032,1.0,0.4137085676193237,298.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9501647949219,0.9990000128746032,1.0,0.5601279139518738,298.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9501647949219,0.9990000128746032,1.0,2.657005548477173,294.9497985839844,284.95001220703125,296.8067932128906,287.36090087890625,296.8077697753906,299.42694091796875,294.9479675292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452419281006,5.679426193237305,2.597459570097272e-05,4.395893096923828,1.0,0.1500000059604644,0.0,298.6037292480469,410.0,10735.6728515625,0.0,13466.0634765625,1.0,283.1499938964844,293.5744934082031,288.3611755371094,289.0550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1986.374267578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12161160,299.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9069519042969,0.9990000128746032,1.0,0.5319112539291382,299.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9069519042969,0.9990000128746032,1.0,0.5601281523704529,299.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9069519042969,0.9990000128746032,1.0,0.413708746433258,298.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9069519042969,0.9990000128746032,1.0,0.5601281523704529,298.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9069519042969,0.9990000128746032,1.0,2.6570067405700684,294.9065856933594,284.95001220703125,296.7564697265625,287.3348693847656,296.7574768066406,299.40972900390625,294.9047241210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454803466797,5.679428577423096,2.5974559321184643e-05,4.395881652832031,1.0,0.1500000059604644,0.0,298.6026916503906,410.0,10695.6533203125,0.0,13466.0673828125,1.0,283.1499938964844,293.5368347167969,288.333740234375,289.0251159667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1975.1494140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12161220,299.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.81915283203125,0.9990000128746032,1.0,0.5319117903709412,299.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.81915283203125,0.9990000128746032,1.0,0.5601287484169006,299.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.81915283203125,0.9990000128746032,1.0,0.4137091934680938,298.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.81915283203125,0.9990000128746032,1.0,0.5601287484169006,298.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.81915283203125,0.9990000128746032,1.0,2.6570096015930176,294.8187866210937,284.95001220703125,296.6543273925781,287.2821044921875,296.65533447265625,299.3749389648437,294.81689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460525512695,5.679434776306152,2.5974468371714465e-05,4.395853519439697,1.0,0.1500000059604644,0.0,298.60009765625,410.0,10614.423828125,0.0,13466.0791015625,1.0,283.1499938964844,293.4603271484375,288.2779846191406,288.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1952.3828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12161280,299.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.81915283203125,0.9990000128746032,1.0,0.5319117903709412,299.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.81915283203125,0.9990000128746032,1.0,0.5601287484169006,299.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.81915283203125,0.9990000128746032,1.0,0.4137091934680938,298.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.81915283203125,0.9990000128746032,1.0,0.5601287484169006,298.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.81915283203125,0.9990000128746032,1.0,2.6570096015930176,294.8187866210937,284.95001220703125,296.6543273925781,287.2821044921875,296.65533447265625,299.3749389648437,294.81689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460525512695,5.679434776306152,2.5974468371714465e-05,4.395853519439697,1.0,0.1500000059604644,0.0,298.60009765625,410.0,10614.423828125,0.0,13466.0791015625,1.0,283.1499938964844,293.4603271484375,288.2779846191406,288.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1952.3828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12161340,299.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7297058105469,0.9990000128746032,1.0,0.5319125652313232,299.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7297058105469,0.9990000128746032,1.0,0.5601295232772827,299.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7297058105469,0.9990000128746032,1.0,0.4137097597122192,298.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7297058105469,0.9990000128746032,1.0,0.5601295232772827,298.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7297058105469,0.9990000128746032,1.0,2.657013177871704,294.7293395996094,284.95001220703125,296.5502624511719,287.2284240722656,296.5513000488281,299.3396911621094,294.7273864746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679442405700684,2.597435377538204e-05,4.395817756652832,1.0,0.1500000059604644,0.0,298.5968322753906,410.0,10531.73046875,0.0,13466.09375,1.0,283.1499938964844,293.3822937011719,288.2211608886719,288.9022216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1929.2498779296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12161400,299.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7297058105469,0.9990000128746032,1.0,0.5319125652313232,299.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7297058105469,0.9990000128746032,1.0,0.5601295232772827,299.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7297058105469,0.9990000128746032,1.0,0.4137097597122192,298.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7297058105469,0.9990000128746032,1.0,0.5601295232772827,298.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7297058105469,0.9990000128746032,1.0,2.657013177871704,294.7293395996094,284.95001220703125,296.5502624511719,287.2284240722656,296.5513000488281,299.3396911621094,294.7273864746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679442405700684,2.597435377538204e-05,4.395817756652832,1.0,0.1500000059604644,0.0,298.5968322753906,410.0,10531.73046875,0.0,13466.09375,1.0,283.1499938964844,293.3822937011719,288.2211608886719,288.9022216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1929.2498779296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12161460,299.03125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6387023925781,0.9990000128746032,1.0,0.5319133996963501,299.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6387023925781,0.9990000128746032,1.0,0.5601304173469543,299.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6387023925781,0.9990000128746032,1.0,0.4137104153633117,298.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6387023925781,0.9990000128746032,1.0,0.5601304173469543,298.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6387023925781,0.9990000128746032,1.0,2.657017707824707,294.6383056640625,284.95001220703125,296.4444274902344,287.1739807128906,296.4454650878906,299.3038635253906,294.6363525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477214813232,5.6794514656066895,2.597421553218737e-05,4.395774841308594,1.0,0.1500000059604644,0.0,298.5929260253906,410.0,10447.677734375,0.0,13466.111328125,1.0,283.1499938964844,293.3028259277344,288.1632995605469,288.83905029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1905.779541015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12161520,299.03125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6387023925781,0.9990000128746032,1.0,0.5319133996963501,299.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6387023925781,0.9990000128746032,1.0,0.5601304173469543,299.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6387023925781,0.9990000128746032,1.0,0.4137104153633117,298.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6387023925781,0.9990000128746032,1.0,0.5601304173469543,298.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6387023925781,0.9990000128746032,1.0,2.657017707824707,294.6383056640625,284.95001220703125,296.4444274902344,287.1739807128906,296.4454650878906,299.3038635253906,294.6363525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477214813232,5.6794514656066895,2.597421553218737e-05,4.395774841308594,1.0,0.1500000059604644,0.0,298.5929260253906,410.0,10447.677734375,0.0,13466.111328125,1.0,283.1499938964844,293.3028259277344,288.1632995605469,288.83905029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1905.779541015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
