time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161580,298.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5462646484375,0.9990000128746032,1.0,0.5319144129753113,299.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5462646484375,0.9990000128746032,1.0,0.5601314902305603,299.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.5462646484375,0.9990000128746032,1.0,0.4137112200260162,298.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5462646484375,0.9990000128746032,1.0,0.5601314902305603,298.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5462646484375,0.9990000128746032,1.0,2.657022714614868,294.5458679199219,284.95001220703125,296.3369445800781,287.1187744140625,296.3380126953125,299.2674255371094,294.5438842773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487705230713,5.67946195602417,2.5974057280109264e-05,4.395725250244141,1.0,0.1500000059604644,0.0,298.5884094238281,410.0,10362.37890625,0.0,13466.1318359375,1.0,283.1499938964844,293.2220764160156,288.1045227050781,288.7748413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1882.0191650390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12161640,298.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5462646484375,0.9990000128746032,1.0,0.5319144129753113,299.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5462646484375,0.9990000128746032,1.0,0.5601314902305603,299.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.5462646484375,0.9990000128746032,1.0,0.4137112200260162,298.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5462646484375,0.9990000128746032,1.0,0.5601314902305603,298.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5462646484375,0.9990000128746032,1.0,2.657022714614868,294.5458679199219,284.95001220703125,296.3369445800781,287.1187744140625,296.3380126953125,299.2674255371094,294.5438842773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487705230713,5.67946195602417,2.5974057280109264e-05,4.395725250244141,1.0,0.1500000059604644,0.0,298.5884094238281,410.0,10362.37890625,0.0,13466.1318359375,1.0,283.1499938964844,293.2220764160156,288.1045227050781,288.7748413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1882.0191650390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12161700,298.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.49957275390625,0.9990000128746032,1.0,0.5319149494171143,299.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.49957275390625,0.9990000128746032,1.0,0.5601320862770081,299.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.49957275390625,0.9990000128746032,1.0,0.4137116372585296,298.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.49957275390625,0.9990000128746032,1.0,0.5601320862770081,298.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.49957275390625,0.9990000128746032,1.0,2.6570253372192383,294.4991760253906,284.95001220703125,296.2826538085937,287.0909118652344,296.2837219238281,299.2489624023437,294.4971618652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679493427276611,5.679467678070068,2.597396996861789e-05,4.395698070526123,1.0,0.1500000059604644,0.0,298.5859375,410.0,10319.3203125,0.0,13466.142578125,1.0,283.1499938964844,293.1812438964844,288.0748291015625,288.74237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1870.0361328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12161760,298.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4525146484375,0.9990000128746032,1.0,0.531915545463562,299.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4525146484375,0.9990000128746032,1.0,0.5601326823234558,299.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4525146484375,0.9990000128746032,1.0,0.4137121140956878,298.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4525146484375,0.9990000128746032,1.0,0.5601326823234558,298.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4525146484375,0.9990000128746032,1.0,2.6570284366607666,294.4521179199219,284.95001220703125,296.2279968261719,287.0628967285156,296.22906494140625,299.2304077148437,294.4501037597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679499626159668,5.679473876953125,2.597387538116891e-05,4.395668983459473,1.0,0.1500000059604644,0.0,298.583251953125,410.0,10275.974609375,0.0,13466.1552734375,1.0,283.1499938964844,293.1401062011719,288.0448913574219,288.70965576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1857.9852294921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12161820,298.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3576354980469,0.9990000128746032,1.0,0.5319169163703918,299.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3576354980469,0.9990000128746032,1.0,0.5601341128349304,299.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3576354980469,0.9990000128746032,1.0,0.4137131571769714,298.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3576354980469,0.9990000128746032,1.0,0.5601341128349304,298.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.3576354980469,0.9990000128746032,1.0,2.657035112380981,294.3572082519531,284.95001220703125,296.11773681640625,287.00640869140625,296.1188049316406,299.1930236816406,294.35516357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679487705230713,2.597366255940869e-05,4.395603179931641,1.0,0.1500000059604644,0.0,298.5772399902344,410.0,10188.583984375,0.0,13466.181640625,1.0,283.1499938964844,293.0570678710937,287.9844665527344,288.6435852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1833.7264404296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12161880,298.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3576354980469,0.9990000128746032,1.0,0.5319169163703918,299.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3576354980469,0.9990000128746032,1.0,0.5601341128349304,299.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3576354980469,0.9990000128746032,1.0,0.4137131571769714,298.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3576354980469,0.9990000128746032,1.0,0.5601341128349304,298.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.3576354980469,0.9990000128746032,1.0,2.657035112380981,294.3572082519531,284.95001220703125,296.11773681640625,287.00640869140625,296.1188049316406,299.1930236816406,294.35516357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679487705230713,2.597366255940869e-05,4.395603179931641,1.0,0.1500000059604644,0.0,298.5772399902344,410.0,10188.583984375,0.0,13466.181640625,1.0,283.1499938964844,293.0570678710937,287.9844665527344,288.6435852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1833.7264404296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12161940,298.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2616271972656,0.9990000128746032,1.0,0.5319184064865112,299.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2616271972656,0.9990000128746032,1.0,0.5601357221603394,299.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2616271972656,0.9990000128746032,1.0,0.4137143194675445,298.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2616271972656,0.9990000128746032,1.0,0.5601357221603394,298.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2616271972656,0.9990000128746032,1.0,2.6570427417755127,294.26123046875,284.95001220703125,296.0062561035156,286.94940185546875,296.00732421875,299.1552734375,294.2591552734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679529666900635,5.679503440856934,2.597342609078624e-05,4.395529270172119,1.0,0.1500000059604644,0.0,298.57049560546875,410.0,10100.2783203125,0.0,13466.2119140625,1.0,283.1499938964844,292.9730224609375,287.9233093261719,288.5766906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1809.25927734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12162000,298.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2616271972656,0.9990000128746032,1.0,0.5319184064865112,299.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2616271972656,0.9990000128746032,1.0,0.5601357221603394,299.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2616271972656,0.9990000128746032,1.0,0.4137143194675445,298.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2616271972656,0.9990000128746032,1.0,0.5601357221603394,298.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2616271972656,0.9990000128746032,1.0,2.6570427417755127,294.26123046875,284.95001220703125,296.0062561035156,286.94940185546875,296.00732421875,299.1552734375,294.2591552734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679529666900635,5.679503440856934,2.597342609078624e-05,4.395529270172119,1.0,0.1500000059604644,0.0,298.57049560546875,410.0,10100.2783203125,0.0,13466.2119140625,1.0,283.1499938964844,292.9730224609375,287.9233093261719,288.5766906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1809.25927734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12162060,298.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1647644042969,0.9990000128746032,1.0,0.5319199562072754,299.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1647644042969,0.9990000128746032,1.0,0.5601373314857483,299.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1647644042969,0.9990000128746032,1.0,0.41371551156044,298.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1647644042969,0.9990000128746032,1.0,0.5601373314857483,298.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1647644042969,0.9990000128746032,1.0,2.657050132751465,294.16436767578125,284.95001220703125,295.89373779296875,286.8919372558594,295.8948669433594,299.1172790527344,294.1622619628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545402526856,5.679519176483154,2.5973185984184965e-05,4.395454406738281,1.0,0.1500000059604644,0.0,298.5636901855469,410.0,10011.224609375,0.0,13466.2431640625,1.0,283.1499938964844,292.8881530761719,287.8615417480469,288.5091552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1784.64599609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12162120,298.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1647644042969,0.9990000128746032,1.0,0.5319199562072754,299.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1647644042969,0.9990000128746032,1.0,0.5601373314857483,299.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1647644042969,0.9990000128746032,1.0,0.41371551156044,298.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1647644042969,0.9990000128746032,1.0,0.5601373314857483,298.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1647644042969,0.9990000128746032,1.0,2.657050132751465,294.16436767578125,284.95001220703125,295.89373779296875,286.8919372558594,295.8948669433594,299.1172790527344,294.1622619628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545402526856,5.679519176483154,2.5973185984184965e-05,4.395454406738281,1.0,0.1500000059604644,0.0,298.5636901855469,410.0,10011.224609375,0.0,13466.2431640625,1.0,283.1499938964844,292.8881530761719,287.8615417480469,288.5091552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1784.64599609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12162180,298.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1140441894531,0.9990000128746032,1.0,0.5319206714630127,299.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1140441894531,0.9990000128746032,1.0,0.5601381063461304,299.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1140441894531,0.9990000128746032,1.0,0.4137160778045654,298.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1140441894531,0.9990000128746032,1.0,0.5601381063461304,298.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1140441894531,0.9990000128746032,1.0,2.6570539474487305,294.1136474609375,284.95001220703125,295.8348693847656,286.86187744140625,295.8359680175781,299.0973815917969,294.1115417480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553031921387,5.679527282714844,2.597306774987373e-05,4.3954176902771,1.0,0.1500000059604644,0.0,298.560302734375,410.0,9964.625,0.0,13466.2578125,1.0,283.1499938964844,292.8436889648437,287.8291931152344,288.4737548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1771.787109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12162240,298.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0670471191406,0.9990000128746032,1.0,0.53192138671875,299.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0670471191406,0.9990000128746032,1.0,0.5601388216018677,299.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0670471191406,0.9990000128746032,1.0,0.4137166142463684,298.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0670471191406,0.9990000128746032,1.0,0.5601388216018677,298.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0670471191406,0.9990000128746032,1.0,2.657057285308838,294.066650390625,284.95001220703125,295.7803039550781,286.8340759277344,295.78143310546875,299.0789794921875,294.0645446777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67956018447876,5.679533958435059,2.597296042949893e-05,4.395384788513184,1.0,0.1500000059604644,0.0,298.5572814941406,410.0,9921.4716796875,0.0,13466.271484375,1.0,283.1499938964844,292.802490234375,287.7991943359375,288.4409484863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1759.8919677734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12162300,298.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0179443359375,0.9990000128746032,1.0,0.5319220423698425,299.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0179443359375,0.9990000128746032,1.0,0.5601394772529602,299.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0179443359375,0.9990000128746032,1.0,0.413717120885849,298.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0179443359375,0.9990000128746032,1.0,0.5601394772529602,298.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0179443359375,0.9990000128746032,1.0,2.6570606231689453,294.0175170898437,284.95001220703125,295.7232971191406,286.8050231933594,295.72442626953125,299.05975341796875,294.0154113769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679566860198975,5.679541110992432,2.5972856747102924e-05,4.395352363586426,1.0,0.1500000059604644,0.0,298.5543518066406,410.0,9876.3779296875,0.0,13466.28515625,1.0,283.1499938964844,292.7593688964844,287.767822265625,288.4066162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1747.471435546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12162360,298.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9686584472656,0.9990000128746032,1.0,0.5319226384162903,299.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9686584472656,0.9990000128746032,1.0,0.5601401329040527,299.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9686584472656,0.9990000128746032,1.0,0.4137175977230072,298.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9686584472656,0.9990000128746032,1.0,0.5601401329040527,298.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9686584472656,0.9990000128746032,1.0,2.6570637226104736,293.96826171875,284.95001220703125,295.6661376953125,286.7759094238281,295.6672668457031,299.0404663085937,293.96612548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795735359191895,5.679547309875488,2.5972760340664536e-05,4.395321846008301,1.0,0.1500000059604644,0.0,298.55157470703125,410.0,9831.1875,0.0,13466.296875,1.0,283.1499938964844,292.7161560058594,287.7363586425781,288.3721618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1735.0362548828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12162420,298.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8697509765625,0.9990000128746032,1.0,0.5319237112998962,298.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8697509765625,0.9990000128746032,1.0,0.5601413249969482,299.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8697509765625,0.9990000128746032,1.0,0.4137184619903564,298.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8697509765625,0.9990000128746032,1.0,0.5601413249969482,298.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8697509765625,0.9990000128746032,1.0,2.657069206237793,293.86932373046875,284.95001220703125,295.5513610839844,286.7174987792969,295.552490234375,299.0017395019531,293.8671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679558753967285,2.5972585717681795e-05,4.395267486572266,1.0,0.1500000059604644,0.0,298.5466003417969,410.0,9740.470703125,0.0,13466.3193359375,1.0,283.1499938964844,292.6293029785156,287.6731262207031,288.3029479980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1710.1201171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12162480,298.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8697509765625,0.9990000128746032,1.0,0.5319237112998962,298.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8697509765625,0.9990000128746032,1.0,0.5601413249969482,299.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8697509765625,0.9990000128746032,1.0,0.4137184619903564,298.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8697509765625,0.9990000128746032,1.0,0.5601413249969482,298.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8697509765625,0.9990000128746032,1.0,2.657069206237793,293.86932373046875,284.95001220703125,295.5513610839844,286.7174987792969,295.552490234375,299.0017395019531,293.8671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679558753967285,2.5972585717681795e-05,4.395267486572266,1.0,0.1500000059604644,0.0,298.5466003417969,410.0,9740.470703125,0.0,13466.3193359375,1.0,283.1499938964844,292.6293029785156,287.6731262207031,288.3029479980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1710.1201171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12162540,298.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7703857421875,0.9990000128746032,1.0,0.531924843788147,298.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7703857421875,0.9990000128746032,1.0,0.560142457485199,299.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7703857421875,0.9990000128746032,1.0,0.4137193262577057,298.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7703857421875,0.9990000128746032,1.0,0.560142457485199,298.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7703857421875,0.9990000128746032,1.0,2.6570746898651123,293.7699890136719,284.95001220703125,295.43609619140625,286.658935546875,295.437255859375,298.9628295898437,293.767822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596424102783,5.679570198059082,2.597241109469905e-05,4.395213127136231,1.0,0.1500000059604644,0.0,298.5416564941406,410.0,9649.4375,0.0,13466.341796875,1.0,283.1499938964844,292.5420227050781,287.6095886230469,288.2333679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1685.1766357421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12162600,298.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7703857421875,0.9990000128746032,1.0,0.531924843788147,298.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7703857421875,0.9990000128746032,1.0,0.560142457485199,299.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7703857421875,0.9990000128746032,1.0,0.4137193262577057,298.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7703857421875,0.9990000128746032,1.0,0.560142457485199,298.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7703857421875,0.9990000128746032,1.0,2.6570746898651123,293.7699890136719,284.95001220703125,295.43609619140625,286.658935546875,295.437255859375,298.9628295898437,293.767822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596424102783,5.679570198059082,2.597241109469905e-05,4.395213127136231,1.0,0.1500000059604644,0.0,298.5416564941406,410.0,9649.4375,0.0,13466.341796875,1.0,283.1499938964844,292.5420227050781,287.6095886230469,288.2333679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1685.1766357421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12162660,298.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6707458496094,0.9990000128746032,1.0,0.5319260358810425,298.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6707458496094,0.9990000128746032,1.0,0.5601437091827393,299.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6707458496094,0.9990000128746032,1.0,0.4137202501296997,298.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6707458496094,0.9990000128746032,1.0,0.5601437091827393,298.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6707458496094,0.9990000128746032,1.0,2.65708065032959,293.6703186035156,284.95001220703125,295.3205261230469,286.6002502441406,295.3216552734375,298.9237670898437,293.66815185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.679582595825195,2.597222373879049e-05,4.39515495300293,1.0,0.1500000059604644,0.0,298.5363464355469,410.0,9558.181640625,-0.0,13466.365234375,1.0,283.1499938964844,292.4544372558594,287.5457763671875,288.1635131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1660.2320556640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12162720,298.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6707458496094,0.9990000128746032,1.0,0.5319260358810425,298.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6707458496094,0.9990000128746032,1.0,0.5601437091827393,299.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6707458496094,0.9990000128746032,1.0,0.4137202501296997,298.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6707458496094,0.9990000128746032,1.0,0.5601437091827393,298.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6707458496094,0.9990000128746032,1.0,2.65708065032959,293.6703186035156,284.95001220703125,295.3205261230469,286.6002502441406,295.3216552734375,298.9237670898437,293.66815185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.679582595825195,2.597222373879049e-05,4.39515495300293,1.0,0.1500000059604644,0.0,298.5363464355469,410.0,9558.181640625,-0.0,13466.365234375,1.0,283.1499938964844,292.4544372558594,287.5457763671875,288.1635131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1660.2320556640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12162780,298.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5708923339844,0.9990000128746032,1.0,0.5319271683692932,298.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5708923339844,0.9990000128746032,1.0,0.5601449608802795,299.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5708923339844,0.9990000128746032,1.0,0.4137211441993713,298.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5708923339844,0.9990000128746032,1.0,0.5601449608802795,298.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5708923339844,0.9990000128746032,1.0,2.6570863723754883,293.57049560546875,284.95001220703125,295.20477294921875,286.5415954589844,295.2059326171875,298.8845520019531,293.5683288574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620742797852,5.67959451675415,2.597204183985013e-05,4.395098686218262,1.0,0.1500000059604644,0.0,298.5312194824219,410.0,9466.8466796875,-0.0,13466.388671875,1.0,283.1499938964844,292.3666381835937,287.4818420410156,288.09344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1635.328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12162840,298.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5708923339844,0.9990000128746032,1.0,0.5319271683692932,298.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5708923339844,0.9990000128746032,1.0,0.5601449608802795,299.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5708923339844,0.9990000128746032,1.0,0.4137211441993713,298.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5708923339844,0.9990000128746032,1.0,0.5601449608802795,298.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5708923339844,0.9990000128746032,1.0,2.6570863723754883,293.57049560546875,284.95001220703125,295.20477294921875,286.5415954589844,295.2059326171875,298.8845520019531,293.5683288574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620742797852,5.67959451675415,2.597204183985013e-05,4.395098686218262,1.0,0.1500000059604644,0.0,298.5312194824219,410.0,9466.8466796875,-0.0,13466.388671875,1.0,283.1499938964844,292.3666381835937,287.4818420410156,288.09344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1635.328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12162900,298.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5209655761719,0.9990000128746032,1.0,0.5319277048110962,298.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5209655761719,0.9990000128746032,1.0,0.5601454973220825,299.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5209655761719,0.9990000128746032,1.0,0.4137215614318847,298.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5209655761719,0.9990000128746032,1.0,0.5601454973220825,298.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5209655761719,0.9990000128746032,1.0,2.657089233398437,293.5205383300781,284.95001220703125,295.1468811035156,286.51226806640625,295.1480407714844,298.86492919921875,293.5184020996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962646484375,5.679600238800049,2.597195634734817e-05,4.395071983337402,1.0,0.1500000059604644,0.0,298.5287475585937,410.0,9421.177734375,-0.0,13466.3994140625,1.0,283.1499938964844,292.3226928710937,287.4498291015625,288.0583801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1622.898681640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12162960,298.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.47100830078125,0.9990000128746032,1.0,0.5319282412528992,298.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.47100830078125,0.9990000128746032,1.0,0.5601460933685303,299.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.47100830078125,0.9990000128746032,1.0,0.4137219786643982,298.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.47100830078125,0.9990000128746032,1.0,0.5601460933685303,298.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.47100830078125,0.9990000128746032,1.0,2.657091856002808,293.4706115722656,284.95001220703125,295.0889892578125,286.4830017089844,295.09014892578125,298.8452453613281,293.46844482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963171005249,5.679605960845947,2.59718708548462e-05,4.395045757293701,1.0,0.1500000059604644,0.0,298.5263671875,410.0,9375.5244140625,-0.0,13466.41015625,1.0,283.1499938964844,292.2787475585937,287.4178161621094,288.0232849121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1610.490234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12163020,298.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3712158203125,0.9990000128746032,1.0,0.5319292545318604,298.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3712158203125,0.9990000128746032,1.0,0.5601471066474915,299.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3712158203125,0.9990000128746032,1.0,0.4137227535247803,298.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3712158203125,0.9990000128746032,1.0,0.5601471066474915,297.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3712158203125,0.9990000128746032,1.0,2.6570968627929688,293.37078857421875,284.95001220703125,294.97332763671875,286.424560546875,294.9744873046875,298.8058166503906,293.36865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.679616451263428,2.5971714421757497e-05,4.394996643066406,1.0,0.1500000059604644,0.0,298.5218811035156,410.0,9284.3447265625,-0.0,13466.4306640625,1.0,283.1499938964844,292.1908569335937,287.3537902832031,287.953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1585.751220703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12163080,298.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3712158203125,0.9990000128746032,1.0,0.5319292545318604,298.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3712158203125,0.9990000128746032,1.0,0.5601471066474915,299.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3712158203125,0.9990000128746032,1.0,0.4137227535247803,298.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3712158203125,0.9990000128746032,1.0,0.5601471066474915,297.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3712158203125,0.9990000128746032,1.0,2.6570968627929688,293.37078857421875,284.95001220703125,294.97332763671875,286.424560546875,294.9744873046875,298.8058166503906,293.36865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.679616451263428,2.5971714421757497e-05,4.394996643066406,1.0,0.1500000059604644,0.0,298.5218811035156,410.0,9284.3447265625,-0.0,13466.4306640625,1.0,283.1499938964844,292.1908569335937,287.3537902832031,287.953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1585.751220703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12163140,298.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2716064453125,0.9990000128746032,1.0,0.531930148601532,298.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2716064453125,0.9990000128746032,1.0,0.5601480603218079,299.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2716064453125,0.9990000128746032,1.0,0.4137234389781952,298.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2716064453125,0.9990000128746032,1.0,0.5601480603218079,297.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2716064453125,0.9990000128746032,1.0,2.6571011543273926,293.2712097167969,284.95001220703125,294.85791015625,286.3663330078125,294.859130859375,298.7662658691406,293.26904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651737213135,5.679625511169434,2.597157254058402e-05,4.394952297210693,1.0,0.1500000059604644,0.0,298.5178527832031,410.0,9193.4404296875,-0.0,13466.4482421875,1.0,283.1499938964844,292.1031188964844,287.2898864746094,287.883056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1561.148681640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12163200,298.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2716064453125,0.9990000128746032,1.0,0.531930148601532,298.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2716064453125,0.9990000128746032,1.0,0.5601480603218079,299.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2716064453125,0.9990000128746032,1.0,0.4137234389781952,298.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2716064453125,0.9990000128746032,1.0,0.5601480603218079,297.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2716064453125,0.9990000128746032,1.0,2.6571011543273926,293.2712097167969,284.95001220703125,294.85791015625,286.3663330078125,294.859130859375,298.7662658691406,293.26904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651737213135,5.679625511169434,2.597157254058402e-05,4.394952297210693,1.0,0.1500000059604644,0.0,298.5178527832031,410.0,9193.4404296875,-0.0,13466.4482421875,1.0,283.1499938964844,292.1031188964844,287.2898864746094,287.883056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1561.148681640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12163260,298.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1723022460937,0.9990000128746032,1.0,0.5319309830665588,298.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1723022460937,0.9990000128746032,1.0,0.5601488947868347,299.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1723022460937,0.9990000128746032,1.0,0.4137240946292877,298.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1723022460937,0.9990000128746032,1.0,0.5601488947868347,297.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1723022460937,0.9990000128746032,1.0,2.6571052074432373,293.171875,284.95001220703125,294.742919921875,286.3084411621094,294.7440795898437,298.7266540527344,293.16973876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659843444824,5.679634094238281,2.597144521132577e-05,4.3949127197265625,1.0,0.1500000059604644,0.0,298.5142517089844,410.0,9102.8564453125,-0.0,13466.46484375,1.0,283.1499938964844,292.0155639648437,287.2261047363281,287.8131408691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1536.69921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12163320,298.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1723022460937,0.9990000128746032,1.0,0.5319309830665588,298.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1723022460937,0.9990000128746032,1.0,0.5601488947868347,299.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1723022460937,0.9990000128746032,1.0,0.4137240946292877,298.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1723022460937,0.9990000128746032,1.0,0.5601488947868347,297.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1723022460937,0.9990000128746032,1.0,2.6571052074432373,293.171875,284.95001220703125,294.742919921875,286.3084411621094,294.7440795898437,298.7266540527344,293.16973876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659843444824,5.679634094238281,2.597144521132577e-05,4.3949127197265625,1.0,0.1500000059604644,0.0,298.5142517089844,410.0,9102.8564453125,-0.0,13466.46484375,1.0,283.1499938964844,292.0155639648437,287.2261047363281,287.8131408691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1536.69921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12163380,298.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1129150390625,0.9990000128746032,1.0,0.5319314002990723,298.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1129150390625,0.9990000128746032,1.0,0.5601493716239929,299.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1129150390625,0.9990000128746032,1.0,0.413724422454834,298.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1129150390625,0.9990000128746032,1.0,0.5601493716239929,297.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1129150390625,0.9990000128746032,1.0,2.657107353210449,293.1125183105469,284.95001220703125,294.6741638183594,286.2738952636719,294.6753234863281,298.702880859375,293.1103820800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638385772705,2.597137790871784e-05,4.394891738891602,1.0,0.1500000059604644,0.0,298.5123291015625,410.0,9048.74609375,-0.0,13466.4736328125,1.0,283.1499938964844,291.96319580078125,287.1879577636719,287.77130126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1522.12158203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12163440,298.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0734558105469,0.9990000128746032,1.0,0.5319316387176514,298.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0734558105469,0.9990000128746032,1.0,0.560149610042572,299.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0734558105469,0.9990000128746032,1.0,0.4137246012687683,298.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0734558105469,0.9990000128746032,1.0,0.560149610042572,297.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0734558105469,0.9990000128746032,1.0,2.657108783721924,293.07305908203125,284.95001220703125,294.62847900390625,286.2509460449219,294.629638671875,298.68701171875,293.0709228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666996002197,5.679641246795654,2.5971337890950963e-05,4.394879341125488,1.0,0.1500000059604644,0.0,298.5111694335937,410.0,9012.794921875,-0.0,13466.478515625,1.0,283.1499938964844,291.92840576171875,287.1626281738281,287.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1512.4549560546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12163500,298.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.02423095703125,0.9990000128746032,1.0,0.5319319367408752,298.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02423095703125,0.9990000128746032,1.0,0.5601499676704407,299.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02423095703125,0.9990000128746032,1.0,0.4137248396873474,298.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.02423095703125,0.9990000128746032,1.0,0.5601499676704407,297.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.02423095703125,0.9990000128746032,1.0,2.6571102142333984,293.0238342285156,284.95001220703125,294.5715026855469,286.22235107421875,294.5726623535156,298.66717529296875,293.0216979980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670333862305,5.679644107818604,2.5971288778237067e-05,4.394864559173584,1.0,0.1500000059604644,0.0,298.50982666015625,410.0,8967.953125,-0.0,13466.484375,1.0,283.1499938964844,291.88494873046875,287.1309814453125,287.70880126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1500.409912109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12163560,298.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.97515869140625,0.9990000128746032,1.0,0.5319322347640991,298.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.97515869140625,0.9990000128746032,1.0,0.5601502656936646,299.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.97515869140625,0.9990000128746032,1.0,0.4137250483036041,298.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.97515869140625,0.9990000128746032,1.0,0.5601502656936646,297.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.97515869140625,0.9990000128746032,1.0,2.657111644744873,292.9747619628906,284.95001220703125,294.51470947265625,286.19390869140625,294.515869140625,298.6473388671875,292.97265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673194885254,5.679646968841553,2.5971246941480786e-05,4.394851207733154,1.0,0.1500000059604644,0.0,298.50860595703125,410.0,8923.298828125,-0.0,13466.490234375,1.0,283.1499938964844,291.84161376953125,287.0994567871094,287.6741943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1488.426513671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12163620,298.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8775939941406,0.9990000128746032,1.0,0.5319326519966125,298.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8775939941406,0.9990000128746032,1.0,0.5601507425308228,299.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8775939941406,0.9990000128746032,1.0,0.4137254059314728,298.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8775939941406,0.9990000128746032,1.0,0.5601507425308228,297.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8775939941406,0.9990000128746032,1.0,2.657113790512085,292.8771667480469,284.95001220703125,294.4017944335937,286.1374816894531,294.4029235839844,298.607666015625,292.8750915527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679651737213135,2.5971176000894047e-05,4.394828796386719,1.0,0.1500000059604644,0.0,298.506591796875,410.0,8834.51171875,-0.0,13466.4990234375,1.0,283.1499938964844,291.75543212890625,287.0367736816406,287.6053771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1464.6636962890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
