time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163680,298.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8775939941406,0.9990000128746032,1.0,0.5319326519966125,298.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8775939941406,0.9990000128746032,1.0,0.5601507425308228,299.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8775939941406,0.9990000128746032,1.0,0.4137254059314728,298.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8775939941406,0.9990000128746032,1.0,0.5601507425308228,297.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8775939941406,0.9990000128746032,1.0,2.657113790512085,292.8771667480469,284.95001220703125,294.4017944335937,286.1374816894531,294.4029235839844,298.607666015625,292.8750915527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679651737213135,2.5971176000894047e-05,4.394828796386719,1.0,0.1500000059604644,0.0,298.506591796875,410.0,8834.51171875,-0.0,13466.4990234375,1.0,283.1499938964844,291.75543212890625,287.0367736816406,287.6053771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1464.6636962890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12163740,298.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.78082275390625,0.9990000128746032,1.0,0.5319330096244812,298.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.78082275390625,0.9990000128746032,1.0,0.5601510405540466,299.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.78082275390625,0.9990000128746032,1.0,0.4137256741523742,298.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.78082275390625,0.9990000128746032,1.0,0.5601510405540466,297.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.78082275390625,0.9990000128746032,1.0,2.6571154594421387,292.7803955078125,284.95001220703125,294.28985595703125,286.0816955566406,294.2909851074219,298.5679931640625,292.7783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681301116943,5.6796555519104,2.5971123250201344e-05,4.39481258392334,1.0,0.1500000059604644,0.0,298.5050964355469,410.0,8746.56640625,-0.0,13466.505859375,1.0,283.1499938964844,291.6698913574219,286.974609375,287.537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1441.18505859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12163800,298.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.78082275390625,0.9990000128746032,1.0,0.5319330096244812,298.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.78082275390625,0.9990000128746032,1.0,0.5601510405540466,299.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.78082275390625,0.9990000128746032,1.0,0.4137256741523742,298.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.78082275390625,0.9990000128746032,1.0,0.5601510405540466,297.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.78082275390625,0.9990000128746032,1.0,2.6571154594421387,292.7803955078125,284.95001220703125,294.28985595703125,286.0816955566406,294.2909851074219,298.5679931640625,292.7783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681301116943,5.6796555519104,2.5971123250201344e-05,4.39481258392334,1.0,0.1500000059604644,0.0,298.5050964355469,410.0,8746.56640625,-0.0,13466.505859375,1.0,283.1499938964844,291.6698913574219,286.974609375,287.537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1441.18505859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12163860,298.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6850280761719,0.9990000128746032,1.0,0.5319331884384155,298.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6850280761719,0.9990000128746032,1.0,0.5601512789726257,299.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6850280761719,0.9990000128746032,1.0,0.4137258231639862,298.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6850280761719,0.9990000128746032,1.0,0.5601512789726257,297.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6850280761719,0.9990000128746032,1.0,2.657116413116455,292.6846008300781,284.95001220703125,294.1790466308594,286.0266418457031,294.18017578125,298.52838134765625,292.6825561523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597109050839208e-05,4.394802570343018,1.0,0.1500000059604644,0.0,298.504150390625,410.0,8659.5625,-0.0,13466.509765625,1.0,283.1499938964844,291.5851745605469,286.9130859375,287.46954345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1418.041259765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12163920,298.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6850280761719,0.9990000128746032,1.0,0.5319331884384155,298.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6850280761719,0.9990000128746032,1.0,0.5601512789726257,299.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6850280761719,0.9990000128746032,1.0,0.4137258231639862,298.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6850280761719,0.9990000128746032,1.0,0.5601512789726257,297.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6850280761719,0.9990000128746032,1.0,2.657116413116455,292.6846008300781,284.95001220703125,294.1790466308594,286.0266418457031,294.18017578125,298.52838134765625,292.6825561523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597109050839208e-05,4.394802570343018,1.0,0.1500000059604644,0.0,298.504150390625,410.0,8659.5625,-0.0,13466.509765625,1.0,283.1499938964844,291.5851745605469,286.9130859375,287.46954345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1418.041259765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12163980,298.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5902709960937,0.9990000128746032,1.0,0.5319333076477051,298.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5902709960937,0.9990000128746032,1.0,0.5601513981819153,299.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5902709960937,0.9990000128746032,1.0,0.4137259125709533,298.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5902709960937,0.9990000128746032,1.0,0.5601513981819153,297.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5902709960937,0.9990000128746032,1.0,2.6571168899536133,292.5898742675781,284.9693298339844,294.06951904296875,285.972412109375,294.07061767578125,298.48883056640625,292.5878295898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.67965841293335,2.597107413748745e-05,4.394797801971436,1.0,0.1500000059604644,0.0,298.50372314453125,410.0,8573.578125,-0.0,13466.51171875,1.0,283.1499938964844,291.5013122558594,286.852294921875,287.4027099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1395.2474365234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12164040,298.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5902709960937,0.9990000128746032,1.0,0.5319333076477051,298.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5902709960937,0.9990000128746032,1.0,0.5601513981819153,299.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5902709960937,0.9990000128746032,1.0,0.4137259125709533,298.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5902709960937,0.9990000128746032,1.0,0.5601513981819153,297.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5902709960937,0.9990000128746032,1.0,2.6571168899536133,292.5898742675781,284.9693298339844,294.06951904296875,285.972412109375,294.07061767578125,298.48883056640625,292.5878295898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.67965841293335,2.597107413748745e-05,4.394797801971436,1.0,0.1500000059604644,0.0,298.50372314453125,410.0,8573.578125,-0.0,13466.51171875,1.0,283.1499938964844,291.5013122558594,286.852294921875,287.4027099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1395.2474365234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12164100,298.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5433654785156,0.9990000128746032,1.0,0.5319333076477051,298.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5433654785156,0.9990000128746032,1.0,0.5601513981819153,298.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5433654785156,0.9990000128746032,1.0,0.4137259125709533,297.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5433654785156,0.9990000128746032,1.0,0.5601513981819153,297.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5433654785156,0.9990000128746032,1.0,2.6571168899536133,292.54296875,284.9823303222656,294.0152587890625,285.9456481933594,294.0163879394531,298.4691162109375,292.5409545898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.67965841293335,2.597107413748745e-05,4.394797801971436,1.0,0.1500000059604644,0.0,298.50372314453125,410.0,8531.0625,-0.0,13466.51171875,1.0,283.1499938964844,291.4597473144531,286.8222351074219,287.3696594238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1383.998291015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12164160,298.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4967346191406,0.9990000128746032,1.0,0.5319333076477051,298.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4967346191406,0.9990000128746032,1.0,0.5601513385772705,298.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4967346191406,0.9990000128746032,1.0,0.413725882768631,297.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4967346191406,0.9990000128746032,1.0,0.5601513385772705,297.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4967346191406,0.9990000128746032,1.0,2.6571168899536133,292.496337890625,284.9952697753906,293.9613952636719,285.91912841796875,293.9625244140625,298.449462890625,292.49432373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684162139893,5.67965841293335,2.597107959445566e-05,4.394798755645752,1.0,0.1500000059604644,0.0,298.5038452148437,410.0,8488.818359375,-0.0,13466.51171875,1.0,283.1499938964844,291.41845703125,286.7923583984375,287.3367919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1372.84423828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12164220,298.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.9990000128746032,1.0,0.5319331288337708,298.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.9990000128746032,1.0,0.560151219367981,298.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.9990000128746032,1.0,0.4137257635593414,297.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.9990000128746032,1.0,0.560151219367981,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.9990000128746032,1.0,2.657116174697876,292.4041442871094,285.0208435058594,293.8548278808594,285.86688232421875,293.85595703125,298.4102478027344,292.40216064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656505584717,2.5971101422328505e-05,4.394805908203125,1.0,0.1500000059604644,0.0,298.5044860839844,410.0,8405.3115234375,-0.0,13466.5087890625,1.0,283.1499938964844,291.33673095703125,286.7333374023437,287.2718505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1350.8560791015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12164280,298.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.9990000128746032,1.0,0.5319331288337708,298.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.9990000128746032,1.0,0.560151219367981,298.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.9990000128746032,1.0,0.4137257635593414,297.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.9990000128746032,1.0,0.560151219367981,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.9990000128746032,1.0,2.657116174697876,292.4041442871094,285.0208435058594,293.8548278808594,285.86688232421875,293.85595703125,298.4102478027344,292.40216064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656505584717,2.5971101422328505e-05,4.394805908203125,1.0,0.1500000059604644,0.0,298.5044860839844,410.0,8405.3115234375,-0.0,13466.5087890625,1.0,283.1499938964844,291.33673095703125,286.7333374023437,287.2718505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1350.8560791015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12164340,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.313720703125,0.9990000128746032,0.0,0.5319328904151917,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.313720703125,0.9990000128746032,0.0,0.5601509213447571,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.313720703125,0.9990000128746032,0.0,0.4137255549430847,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.313720703125,0.9990000128746032,0.0,0.5601509213447571,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.313720703125,0.9990000128746032,0.0,2.6571147441864014,292.3133544921875,294.1499938964844,293.75,285.8157043457031,293.75103759765625,298.371337890625,292.3114013671875,0.0,0.0,1.0,1.0,0.0,1.0,-5.679679870605469,5.679654121398926,2.5971143259084783e-05,4.394819259643555,0.0,0.1500000059604644,0.0,298.50567626953125,60.0,8323.1455078125,-0.0,13466.5029296875,0.0,283.1499938964844,291.2561950683594,286.6753845214844,287.2080078125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,20.46977424621582,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12164400,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.313720703125,0.9990000128746032,0.0,0.5319328904151917,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.313720703125,0.9990000128746032,0.0,0.5601509213447571,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.313720703125,0.9990000128746032,0.0,0.4137255549430847,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.313720703125,0.9990000128746032,0.0,0.5601509213447571,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.313720703125,0.9990000128746032,0.0,2.6571147441864014,292.3133544921875,294.1499938964844,293.75,285.8157043457031,293.75103759765625,298.371337890625,292.3114013671875,0.0,0.0,1.0,1.0,0.0,1.0,-5.679679870605469,5.679654121398926,2.5971143259084783e-05,4.394819259643555,0.0,0.1500000059604644,0.0,298.50567626953125,60.0,8323.1455078125,-0.0,13466.5029296875,0.0,283.1499938964844,291.2561950683594,286.6753845214844,287.2080078125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,20.46977424621582,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12164460,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7239685058594,0.0,0.0,0.0015910217771306,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249755859375,0.0,0.0,0.0016754225362092,299.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7270202636719,0.0,0.0,0.0012374613434076,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231140136719,0.0,0.0,0.0016754225362092,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218933105469,0.0,0.0,0.007947483099997,292.7138671875,294.1499938964844,293.6464233398437,285.7675170898437,293.5755920410156,296.9068298339844,289.4178771972656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0169619992375373,0.0165146421641111,0.0004473581793718,-0.0220236852765083,0.0,0.1500000059604644,0.0,-0.0904374942183494,60.0,577.3483276367188,-0.0,-1.961588714038953e-05,0.0,283.16217041015625,291.2603759765625,286.8233642578125,286.9135437011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.8716288016837535e-25,6.895289698459727e-25,6.869020137277802e-25,0.0740527883172035,0.0370272286236286,0.0370255634188652,0.0,0.0,-0.0,0.0,0.0,1.1210387714598537e-44,40.78745651245117,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12164520,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7239685058594,0.0,0.0,0.0015910217771306,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249755859375,0.0,0.0,0.0016754225362092,299.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7270202636719,0.0,0.0,0.0012374613434076,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231140136719,0.0,0.0,0.0016754225362092,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218933105469,0.0,0.0,0.007947483099997,292.7138671875,294.1499938964844,293.6464233398437,285.7675170898437,293.5755920410156,296.9068298339844,289.4178771972656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0169619992375373,0.0165146421641111,0.0004473581793718,-0.0220236852765083,0.0,0.1500000059604644,0.0,-0.0904374942183494,60.0,577.3483276367188,-0.0,-1.961588714038953e-05,0.0,283.16217041015625,291.2603759765625,286.8233642578125,286.9135437011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.8716288016837535e-25,6.895289698459727e-25,6.869020137277802e-25,0.0740527883172035,0.0370272286236286,0.0370255634188652,0.0,0.0,-0.0,0.0,0.0,1.1210387714598537e-44,40.78745651245117,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12164580,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6990661621094,0.0,0.0,0.0002024116984102,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001647949219,0.0,0.0,0.0002131492656189,299.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025146484375,0.0,0.0,0.0001574313209857,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6979675292969,0.0,0.0,0.0002131492656189,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6966247558594,0.0,0.0,0.0010110883740708,292.67901611328125,294.1499938964844,293.5948791503906,285.7451171875,293.5367736816406,296.1169128417969,289.0134582519531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0215138085186481,-0.0010249561164528,-0.0204888526350259,-0.0286311823874712,0.0,0.1500000059604644,0.0,0.1094315946102142,60.0,226.44764709472656,-0.0,-3.174707785547071e-07,0.0,283.16217041015625,291.2603759765625,286.8215026855469,286.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.952048643077471e-41,5.404527917207951e-41,4.3932108155047335e-41,0.0003061993338633,0.0001530996669316,0.0001530996523797,0.0,0.0,-0.0,0.0,0.0,0.0,0.1692323237657547,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12164640,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73779296875,0.0,0.0,9.86128143267706e-05,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73895263671875,0.0,0.0,0.0001038440386764,299.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.741455078125,0.0,0.0,7.669885235372931e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.73663330078125,0.0,0.0,0.0001038440386764,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352294921875,0.0,0.0,0.0004925914108753,292.7334289550781,294.1499938964844,293.5435485839844,285.72381591796875,293.2756042480469,295.110595703125,288.908447265625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0104899257421493,0.0019687903113663,0.0085211358964443,-0.0358517728745937,0.0,0.1500000059604644,0.0,-0.0606090128421783,60.0,80.81182861328125,-0.0,-7.53587769963815e-08,0.0,283.16217041015625,291.2603759765625,286.82208251953125,286.9122009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.780813029967248e-05,3.890406514983624e-05,3.890406514983624e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0430039837956428,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12164700,299.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7339172363281,0.0,0.0,9.96977323666215e-05,299.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7350769042969,0.0,0.0,0.000104986516817,299.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.737548828125,0.0,0.0,7.754268153803423e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7327880859375,0.0,0.0,0.000104986516817,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313537597656,0.0,0.0,0.0004980108351446,292.7279357910156,294.1499938964844,293.49237060546875,285.7035522460937,293.2718505859375,294.6705017089844,288.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0022563540842384,6.81340779351558e-08,0.0022562858648598,-0.0354943312704563,0.0,0.1500000059604644,0.0,-0.0178863406181335,60.0,30.94025421142578,-0.0,-7.702539761567095e-08,0.0,283.16217041015625,291.2603759765625,286.8223876953125,286.9122009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.391811232082546e-05,3.695905616041273e-05,3.695905252243392e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408540070056915,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12164760,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7299194335937,0.0,0.0,9.98613249976188e-05,299.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310791015625,0.0,0.0,0.0001051587896654,299.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7335205078125,0.0,0.0,7.766992348479107e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7287902832031,0.0,0.0,0.0001051587896654,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7273864746094,0.0,0.0,0.0004988280124962,292.7222900390625,294.1499938964844,293.4413757324219,285.6842956542969,293.2734680175781,294.36090087890625,288.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645887814462,1.3420123678997696e-08,0.0010645752772688,-0.034197449684143,0.0,0.1500000059604644,0.0,-0.0114655960351228,60.0,13.448224067687988,-0.0,-7.727777528998558e-08,0.0,283.16217041015625,291.2603759765625,286.8226928710937,286.9122009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.38578091841191e-05,3.692890459205955e-05,3.6928900954080746e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408206768333911,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12164820,299.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7215270996094,0.0,0.0,9.977912850445136e-05,299.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72265625,0.0,0.0,0.0001050722275977,300.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72509765625,0.0,0.0,7.760598964523524e-05,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7204284667969,0.0,0.0,0.0001050722275977,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71905517578125,0.0,0.0,0.0004984174156561,292.71051025390625,294.1499938964844,293.33990478515625,285.64862060546875,293.2756652832031,293.9263000488281,289.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317806413226664e-08,0.0010637296363711,-0.0339297614991664,0.0,0.1500000059604644,0.0,-0.0114150187000632,60.0,4.457026481628418,-0.0,-7.714942285019789e-08,0.0,283.16217041015625,291.2603759765625,286.82330322265625,286.91217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385637582046911e-05,3.692818791023456e-05,3.692818791023456e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198870718479,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12164880,299.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7215270996094,0.0,0.0,9.977912850445136e-05,299.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72265625,0.0,0.0,0.0001050722275977,300.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72509765625,0.0,0.0,7.760598964523524e-05,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7204284667969,0.0,0.0,0.0001050722275977,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71905517578125,0.0,0.0,0.0004984174156561,292.71051025390625,294.1499938964844,293.33990478515625,285.64862060546875,293.2756652832031,293.9263000488281,289.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317806413226664e-08,0.0010637296363711,-0.0339297614991664,0.0,0.1500000059604644,0.0,-0.0114150187000632,60.0,4.457026481628418,-0.0,-7.714942285019789e-08,0.0,283.16217041015625,291.2603759765625,286.82330322265625,286.91217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385637582046911e-05,3.692818791023456e-05,3.692818791023456e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198870718479,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12164940,299.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.712646484375,0.0,0.0,9.96973758446984e-05,299.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7137451171875,0.0,0.0,0.0001049861311912,300.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161560058594,0.0,0.0,7.754239777568728e-05,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115478515625,0.0,0.0,0.0001049861311912,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7101745605469,0.0,0.0,0.0004980090307071,292.6980285644531,294.1499938964844,293.2391357421875,285.6164855957031,293.2759094238281,293.64288330078125,289.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.1500000059604644,0.0,-0.0113640232011675,60.0,3.207682847976685,-0.0,-7.702188042912894e-08,0.0,283.16217041015625,291.2603759765625,286.82391357421875,286.9121398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165000,299.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.712646484375,0.0,0.0,9.96973758446984e-05,299.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7137451171875,0.0,0.0,0.0001049861311912,300.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161560058594,0.0,0.0,7.754239777568728e-05,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115478515625,0.0,0.0,0.0001049861311912,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7101745605469,0.0,0.0,0.0004980090307071,292.6980285644531,294.1499938964844,293.2391357421875,285.6164855957031,293.2759094238281,293.64288330078125,289.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.1500000059604644,0.0,-0.0113640232011675,60.0,3.207682847976685,-0.0,-7.702188042912894e-08,0.0,283.16217041015625,291.2603759765625,286.82391357421875,286.9121398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165060,299.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032775878906,0.0,0.0,9.961521573131904e-05,299.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7043762207031,0.0,0.0,0.0001048996200552,300.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7067565917969,0.0,0.0,7.747850031591952e-05,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.70220947265625,0.0,0.0,0.0001048996200552,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008361816406,0.0,0.0,0.00049759860849,292.6849670410156,294.1499938964844,293.1390991210937,285.5875244140625,293.2742614746094,293.4410400390625,289.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.1500000059604644,0.0,-0.0113127902150154,60.0,2.91067123413086,-0.0,-7.689384773357234e-08,0.0,283.16217041015625,291.2603759765625,286.82452392578125,286.9121398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165120,299.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032775878906,0.0,0.0,9.961521573131904e-05,299.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7043762207031,0.0,0.0,0.0001048996200552,300.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7067565917969,0.0,0.0,7.747850031591952e-05,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.70220947265625,0.0,0.0,0.0001048996200552,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008361816406,0.0,0.0,0.00049759860849,292.6849670410156,294.1499938964844,293.1390991210937,285.5875244140625,293.2742614746094,293.4410400390625,289.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.1500000059604644,0.0,-0.0113127902150154,60.0,2.91067123413086,-0.0,-7.689384773357234e-08,0.0,283.16217041015625,291.2603759765625,286.82452392578125,286.9121398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165180,299.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934814453125,0.0,0.0,9.95326990960166e-05,299.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.694580078125,0.0,0.0,0.0001048127305693,300.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6968994140625,0.0,0.0,7.741432636976242e-05,299.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924133300781,0.0,0.0,0.0001048127305693,299.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910705566406,0.0,0.0,0.0004971864400431,292.6713562011719,294.1499938964844,293.03973388671875,285.5614624023437,293.2707824707031,293.2851867675781,289.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.1500000059604644,0.0,-0.0112613411620259,60.0,2.7454490661621094,-0.0,-7.67653816069469e-08,0.0,283.16217041015625,291.2603759765625,286.8251342773437,286.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165240,299.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934814453125,0.0,0.0,9.95326990960166e-05,299.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.694580078125,0.0,0.0,0.0001048127305693,300.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6968994140625,0.0,0.0,7.741432636976242e-05,299.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924133300781,0.0,0.0,0.0001048127305693,299.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910705566406,0.0,0.0,0.0004971864400431,292.6713562011719,294.1499938964844,293.03973388671875,285.5614624023437,293.2707824707031,293.2851867675781,289.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.1500000059604644,0.0,-0.0112613411620259,60.0,2.7454490661621094,-0.0,-7.67653816069469e-08,0.0,283.16217041015625,291.2603759765625,286.8251342773437,286.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165300,299.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884155273437,0.0,0.0,9.949132072506472e-05,299.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.68951416015625,0.0,0.0,0.0001047691475832,300.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918334960937,0.0,0.0,7.738213753327727e-05,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6873779296875,0.0,0.0,0.0001047691475832,299.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68603515625,0.0,0.0,0.0004969797446392,292.66436767578125,294.1499938964844,292.9903259277344,285.5494384765625,293.2683410644531,293.2179260253906,289.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.1500000059604644,0.0,-0.0112355425953865,60.0,2.673634052276612,-0.0,-7.670100643508705e-08,0.0,283.16217041015625,291.2603759765625,286.825439453125,286.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165360,299.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.68328857421875,0.0,0.0,9.944986231857912e-05,299.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6843566894531,0.0,0.0,0.0001047254918375,300.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866760253906,0.0,0.0,7.734989048913121e-05,299.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822204589844,0.0,0.0,0.0001047254918375,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.680908203125,0.0,0.0,0.0004967726417817,292.6572570800781,294.1499938964844,292.94110107421875,285.5379943847656,293.2654724121094,293.1553039550781,289.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.1500000059604644,0.0,-0.0112096983939409,60.0,2.604559421539306,-0.0,-7.663653889267152e-08,0.0,283.16217041015625,291.2603759765625,286.82574462890625,286.9120788574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165420,299.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727294921875,0.0,0.0,9.936672722687943e-05,299.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,0.0001046379475155,300.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6760559082031,0.0,0.0,7.728522905381396e-05,299.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.67169189453125,0.0,0.0,0.0001046379475155,299.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6703796386719,0.0,0.0,0.0004963573883287,292.6427001953125,294.1499938964844,292.8431701660156,285.51678466796875,293.2584228515625,293.0396728515625,289.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.1500000059604644,0.0,-0.0111578814685344,60.0,2.471997737884521,-0.0,-7.65073693287377e-08,0.0,283.16217041015625,291.2603759765625,286.82635498046875,286.9120483398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165480,299.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727294921875,0.0,0.0,9.936672722687943e-05,299.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,0.0001046379475155,300.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6760559082031,0.0,0.0,7.728522905381396e-05,299.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.67169189453125,0.0,0.0,0.0001046379475155,299.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6703796386719,0.0,0.0,0.0004963573883287,292.6427001953125,294.1499938964844,292.8431701660156,285.51678466796875,293.2584228515625,293.0396728515625,289.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.1500000059604644,0.0,-0.0111578814685344,60.0,2.471997737884521,-0.0,-7.65073693287377e-08,0.0,283.16217041015625,291.2603759765625,286.82635498046875,286.9120483398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165540,299.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6618347167969,0.0,0.0,9.928333020070568e-05,299.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6628723144531,0.0,0.0,0.0001045501267071,300.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651306152344,0.0,0.0,7.722037116764113e-05,299.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66082763671875,0.0,0.0,0.0001045501267071,299.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6595153808594,0.0,0.0,0.0004959407960996,292.62774658203125,294.1499938964844,292.7459716796875,285.49755859375,293.2497253417969,292.9325561523437,289.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.1500000059604644,0.0,-0.0111059108749032,60.0,2.3454854488372803,-0.0,-7.637792975856429e-08,0.0,283.16217041015625,291.2603759765625,286.82696533203125,286.9120483398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165600,299.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6618347167969,0.0,0.0,9.928333020070568e-05,299.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6628723144531,0.0,0.0,0.0001045501267071,300.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651306152344,0.0,0.0,7.722037116764113e-05,299.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66082763671875,0.0,0.0,0.0001045501267071,299.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6595153808594,0.0,0.0,0.0004959407960996,292.62774658203125,294.1499938964844,292.7459716796875,285.49755859375,293.2497253417969,292.9325561523437,289.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.1500000059604644,0.0,-0.0111059108749032,60.0,2.3454854488372803,-0.0,-7.637792975856429e-08,0.0,283.16217041015625,291.2603759765625,286.82696533203125,286.9120483398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165660,299.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.650634765625,0.0,0.0,9.919970761984588e-05,299.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.65167236328125,0.0,0.0,0.0001044620657921,300.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539001464844,0.0,0.0,7.715533138252795e-05,299.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496276855469,0.0,0.0,0.0001044620657921,299.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6483764648437,0.0,0.0,0.0004955230979248,292.6124267578125,294.1499938964844,292.6494445800781,285.48004150390625,293.2393798828125,292.8305053710937,289.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.1500000059604644,0.0,-0.0110538052394986,60.0,2.2242238521575928,-0.0,-7.624826281471543e-08,0.0,283.16217041015625,291.2603759765625,286.8275756835937,286.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165720,299.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.650634765625,0.0,0.0,9.919970761984588e-05,299.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.65167236328125,0.0,0.0,0.0001044620657921,300.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539001464844,0.0,0.0,7.715533138252795e-05,299.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496276855469,0.0,0.0,0.0001044620657921,299.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6483764648437,0.0,0.0,0.0004955230979248,292.6124267578125,294.1499938964844,292.6494445800781,285.48004150390625,293.2393798828125,292.8305053710937,289.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.1500000059604644,0.0,-0.0110538052394986,60.0,2.2242238521575928,-0.0,-7.624826281471543e-08,0.0,283.16217041015625,291.2603759765625,286.8275756835937,286.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165780,299.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419372558594,0.0,0.0,9.913602116284892e-05,300.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429443359375,0.0,0.0,0.0001043950032908,300.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451416015625,0.0,0.0,7.710578938713297e-05,299.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.64093017578125,0.0,0.0,0.0001043950032908,299.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396789550781,0.0,0.0,0.0004952049348503,292.6005859375,294.1499938964844,292.5765686035156,285.4676513671875,293.2304077148437,292.7552185058594,289.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.1500000059604644,0.0,-0.0110141271725296,60.0,2.13533353805542,-0.0,-7.614958974500041e-08,0.0,283.16217041015625,291.2603759765625,286.8280639648437,286.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165840,299.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63916015625,0.0,0.0,9.911588858813047e-05,300.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6401672363281,0.0,0.0,0.0001043738011503,300.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6423645019531,0.0,0.0,7.709013152634725e-05,299.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6381530761719,0.0,0.0,0.0001043738011503,299.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63690185546875,0.0,0.0,0.0004951043520122,292.5968017578125,294.1499938964844,292.5536499023437,285.4638977050781,293.2273864746094,292.7317199707031,289.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.1500000059604644,0.0,-0.0110015841200947,60.0,2.107764482498169,-0.0,-7.611841823518263e-08,0.0,283.16217041015625,291.2603759765625,286.82818603515625,286.9119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
