time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165900,299.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63330078125,0.0,0.0,9.907390631269664e-05,300.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63433837890625,0.0,0.0,0.0001043295997078,300.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6365051269531,0.0,0.0,7.705748430453241e-05,299.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.63232421875,0.0,0.0,0.0001043295997078,299.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6310729980469,0.0,0.0,0.0004948946880176,292.5888671875,294.1499938964844,292.5060119628906,285.456298828125,293.2208251953125,292.6831359863281,289.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.1500000059604644,0.0,-0.0109754363074898,60.0,2.051140069961548,-0.0,-7.605343910199738e-08,0.0,283.16217041015625,291.2603759765625,286.8284912109375,286.9119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165960,299.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6274108886719,0.0,0.0,9.903189493343234e-05,300.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62841796875,0.0,0.0,0.0001042853546096,300.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6305847167969,0.0,0.0,7.702480797888711e-05,299.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264343261719,0.0,0.0,0.0001042853546096,299.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6252136230469,0.0,0.0,0.0004946847911924,292.58087158203125,294.1499938964844,292.4585266113281,285.44891357421875,293.2138977050781,292.6349792480469,289.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.1500000059604644,0.0,-0.0109492652118206,60.0,1.995546102523804,-0.0,-7.598843865253002e-08,0.0,283.16217041015625,291.2603759765625,286.82879638671875,286.9119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166020,299.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6204528808594,0.0,0.0,9.898271673591807e-05,300.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214294433594,0.0,0.0,0.0001042335716192,300.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,7.698655826970935e-05,299.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6194763183594,0.0,0.0,0.0001042335716192,299.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6182556152344,0.0,0.0,0.0004944391548633,292.5714416503906,294.1499938964844,292.4032592773437,285.4405517578125,293.2052917480469,292.5791320800781,289.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551803279668,1.2316510478171953e-08,0.0010551679879426,-0.0313100218772888,0.0,0.1500000059604644,0.0,-0.0109186358749866,60.0,1.931781530380249,-0.0,-7.5912396368949e-08,0.0,283.16217041015625,291.2603759765625,286.82916259765625,286.9119567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166080,299.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6154479980469,0.0,0.0,9.894776303553954e-05,300.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6164245605469,0.0,0.0,0.0001041967552737,300.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185607910156,0.0,0.0,7.695936801610515e-05,299.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144714355469,0.0,0.0,0.0001041967552737,299.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132507324219,0.0,0.0,0.0004942645318806,292.5646667480469,294.1499938964844,292.3641357421875,285.4347839355469,293.1988830566406,292.5397644042969,289.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.1500000059604644,0.0,-0.0108968652784824,60.0,1.8872756958007808,-0.0,-7.585836669932179e-08,0.0,283.16217041015625,291.2603759765625,286.82940673828125,286.9119567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166140,299.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6032409667969,0.0,0.0,9.886351472232492e-05,300.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6042175292969,0.0,0.0,0.0001041080395225,300.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063232421875,0.0,0.0,7.689384074183181e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.602294921875,0.0,0.0,0.0001041080395225,299.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011047363281,0.0,0.0,0.0004938437486998,292.5482482910156,294.1499938964844,292.2704467773437,285.4212341308594,293.1824035644531,292.4457092285156,289.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.1500000059604644,0.0,-0.010844400152564,60.0,1.7826327085494995,-0.0,-7.57282521135494e-08,0.0,283.16217041015625,291.2603759765625,286.8300170898437,286.91192626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166200,299.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6032409667969,0.0,0.0,9.886351472232492e-05,300.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6042175292969,0.0,0.0,0.0001041080395225,300.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063232421875,0.0,0.0,7.689384074183181e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.602294921875,0.0,0.0,0.0001041080395225,299.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011047363281,0.0,0.0,0.0004938437486998,292.5482482910156,294.1499938964844,292.2704467773437,285.4212341308594,293.1824035644531,292.4457092285156,289.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.1500000059604644,0.0,-0.010844400152564,60.0,1.7826327085494995,-0.0,-7.57282521135494e-08,0.0,283.16217041015625,291.2603759765625,286.8300170898437,286.91192626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166260,299.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5908508300781,0.0,0.0,9.877917909761892e-05,300.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5918273925781,0.0,0.0,0.0001040192291839,300.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5939025878906,0.0,0.0,7.682824798393995e-05,299.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58990478515625,0.0,0.0,0.0001040192291839,299.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887451171875,0.0,0.0,0.0004934224416501,292.5316467285156,294.1499938964844,292.1774597167969,285.40802001953125,293.1645202636719,292.3526306152344,289.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.1500000059604644,0.0,-0.0107918875291943,60.0,1.6813381910324097,-0.0,-7.559813042234964e-08,0.0,283.16217041015625,291.2603759765625,286.83062744140625,286.91192626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166320,299.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5908508300781,0.0,0.0,9.877917909761892e-05,300.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5918273925781,0.0,0.0,0.0001040192291839,300.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5939025878906,0.0,0.0,7.682824798393995e-05,299.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58990478515625,0.0,0.0,0.0001040192291839,299.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887451171875,0.0,0.0,0.0004934224416501,292.5316467285156,294.1499938964844,292.1774597167969,285.40802001953125,293.1645202636719,292.3526306152344,289.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.1500000059604644,0.0,-0.0107918875291943,60.0,1.6813381910324097,-0.0,-7.559813042234964e-08,0.0,283.16217041015625,291.2603759765625,286.83062744140625,286.91192626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166380,299.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5782775878906,0.0,0.0,9.869477798929438e-05,300.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5792541503906,0.0,0.0,0.0001039303533616,300.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.581298828125,0.0,0.0,7.676260429434478e-05,299.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5773620605469,0.0,0.0,0.0001039303533616,299.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762023925781,0.0,0.0,0.0004930008435621,292.51483154296875,294.1499938964844,292.085205078125,285.3948669433594,293.1452331542969,292.26043701171875,289.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.1500000059604644,0.0,-0.0107393423095345,60.0,1.5831692218780518,-0.0,-7.546803715285932e-08,0.0,283.16217041015625,291.2603759765625,286.83123779296875,286.9118957519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166440,299.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5782775878906,0.0,0.0,9.869477798929438e-05,300.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5792541503906,0.0,0.0,0.0001039303533616,300.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.581298828125,0.0,0.0,7.676260429434478e-05,299.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5773620605469,0.0,0.0,0.0001039303533616,299.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762023925781,0.0,0.0,0.0004930008435621,292.51483154296875,294.1499938964844,292.085205078125,285.3948669433594,293.1452331542969,292.26043701171875,289.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.1500000059604644,0.0,-0.0107393423095345,60.0,1.5831692218780518,-0.0,-7.546803715285932e-08,0.0,283.16217041015625,291.2603759765625,286.83123779296875,286.9118957519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166500,299.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57196044921875,0.0,0.0,9.865256288321687e-05,300.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5729064941406,0.0,0.0,0.0001038859045365,300.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5749206542969,0.0,0.0,7.672977517358959e-05,299.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5710144042969,0.0,0.0,0.0001038859045365,299.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5698547363281,0.0,0.0,0.0004927900154143,292.5063781738281,294.1499938964844,292.0393371582031,285.38824462890625,293.1351013183594,292.2146301269531,289.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.1500000059604644,0.0,-0.010713062249124,60.0,1.535197615623474,-0.0,-7.540300828168256e-08,0.0,283.16217041015625,291.2603759765625,286.83154296875,286.911865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166560,299.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5655517578125,0.0,0.0,9.861034050118178e-05,300.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5664978027344,0.0,0.0,0.0001038414411596,300.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56854248046875,0.0,0.0,7.669693150091916e-05,299.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56463623046875,0.0,0.0,0.0001038414411596,299.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5634765625,0.0,0.0,0.0004925790708512,292.4978942871094,294.1499938964844,291.9936218261719,285.3815612792969,293.1246337890625,292.1690368652344,290.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.1500000059604644,0.0,-0.0106867784634232,60.0,1.4879276752471924,-0.0,-7.533800783221525e-08,0.0,283.16217041015625,291.2603759765625,286.83184814453125,286.911865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166620,299.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526733398437,0.0,0.0,9.852588846115395e-05,300.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536193847656,0.0,0.0,0.0001037525071296,300.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556030273437,0.0,0.0,7.663124415557832e-05,299.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517883300781,0.0,0.0,0.0001037525071296,299.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506286621094,0.0,0.0,0.0004921572399325,292.4808044433594,294.1499938964844,291.9027709960937,285.3678283691406,293.1027526855469,292.0783996582031,290.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.17427756407551e-08,0.0010502622462809,-0.0298086423426866,0.0,0.1500000059604644,0.0,-0.0106342118233442,60.0,1.3953858613967896,-0.0,-7.520808509298149e-08,0.0,283.16217041015625,291.2603759765625,286.8324584960937,286.9118347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166680,299.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526733398437,0.0,0.0,9.852588846115395e-05,300.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536193847656,0.0,0.0,0.0001037525071296,300.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556030273437,0.0,0.0,7.663124415557832e-05,299.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517883300781,0.0,0.0,0.0001037525071296,299.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506286621094,0.0,0.0,0.0004921572399325,292.4808044433594,294.1499938964844,291.9027709960937,285.3678283691406,293.1027526855469,292.0783996582031,290.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.17427756407551e-08,0.0010502622462809,-0.0298086423426866,0.0,0.1500000059604644,0.0,-0.0106342118233442,60.0,1.3953858613967896,-0.0,-7.520808509298149e-08,0.0,283.16217041015625,291.2603759765625,286.8324584960937,286.9118347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166740,299.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5396728515625,0.0,0.0,9.844144369708374e-05,300.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.54058837890625,0.0,0.0,0.0001036635803757,300.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425720214844,0.0,0.0,7.656556408619508e-05,299.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387878417969,0.0,0.0,0.0001036635803757,299.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53765869140625,0.0,0.0,0.0004917354090139,292.4635925292969,294.1499938964844,291.8126220703125,285.3534545898437,293.07958984375,291.9884948730469,290.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.1500000059604644,0.0,-0.0105816544964909,60.0,1.3054014444351196,-0.0,-7.507829735686755e-08,0.0,283.16217041015625,291.2603759765625,286.83306884765625,286.9118347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166800,299.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5396728515625,0.0,0.0,9.844144369708374e-05,300.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.54058837890625,0.0,0.0,0.0001036635803757,300.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425720214844,0.0,0.0,7.656556408619508e-05,299.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387878417969,0.0,0.0,0.0001036635803757,299.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53765869140625,0.0,0.0,0.0004917354090139,292.4635925292969,294.1499938964844,291.8126220703125,285.3534545898437,293.07958984375,291.9884948730469,290.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.1500000059604644,0.0,-0.0105816544964909,60.0,1.3054014444351196,-0.0,-7.507829735686755e-08,0.0,283.16217041015625,291.2603759765625,286.83306884765625,286.9118347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166860,299.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52655029296875,0.0,0.0,9.835702076088636e-05,300.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5274353027344,0.0,0.0,0.0001035746827255,300.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5293884277344,0.0,0.0,7.649990584468469e-05,299.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256652832031,0.0,0.0,0.0001035746827255,299.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245361328125,0.0,0.0,0.0004913136945106,292.4463195800781,294.1499938964844,291.7231750488281,285.33819580078125,293.0552062988281,291.8993530273437,290.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538553476333,0.0,0.1500000059604644,0.0,-0.0105291213840246,60.0,1.2178003787994385,-0.0,-7.49486801510102e-08,0.0,283.16217041015625,291.2603759765625,286.83367919921875,286.91180419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166920,299.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52655029296875,0.0,0.0,9.835702076088636e-05,300.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5274353027344,0.0,0.0,0.0001035746827255,300.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5293884277344,0.0,0.0,7.649990584468469e-05,299.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256652832031,0.0,0.0,0.0001035746827255,299.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245361328125,0.0,0.0,0.0004913136945106,292.4463195800781,294.1499938964844,291.7231750488281,285.33819580078125,293.0552062988281,291.8993530273437,290.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538553476333,0.0,0.1500000059604644,0.0,-0.0105291213840246,60.0,1.2178003787994385,-0.0,-7.49486801510102e-08,0.0,283.16217041015625,291.2603759765625,286.83367919921875,286.91180419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166980,299.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.51544189453125,0.0,0.0,9.828615293372422e-05,300.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,0.0001035000459523,300.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.51824951171875,0.0,0.0,7.644478318979964e-05,299.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5145568847656,0.0,0.0,0.0001035000459523,299.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5134582519531,0.0,0.0,0.0004909596755169,292.4317321777344,294.1499938964844,291.6485900878906,285.32452392578125,293.0338439941406,291.82501220703125,290.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.1500000059604644,0.0,-0.0104850204661488,60.0,1.1459643840789795,-0.0,-7.483996000701154e-08,0.0,283.16217041015625,291.2603759765625,286.8341979980469,286.9117736816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167040,299.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133056640625,0.0,0.0,9.827265603234991e-05,300.046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141906738281,0.0,0.0,0.0001034858360071,300.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51611328125,0.0,0.0,7.643428398296237e-05,299.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5124206542969,0.0,0.0,0.0001034858360071,299.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5113220214844,0.0,0.0,0.0004908922710455,292.428955078125,294.1499938964844,291.6344299316406,285.3218078613281,293.0296630859375,291.8109130859375,290.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.1500000059604644,0.0,-0.0104766245931386,60.0,1.1324512958526611,-0.0,-7.481926900254622e-08,0.0,283.16217041015625,291.2603759765625,286.83428955078125,286.9117736816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167100,299.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.50665283203125,0.0,0.0,9.823049185797572e-05,300.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075378417969,0.0,0.0,0.0001034414381138,300.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5094299316406,0.0,0.0,7.640149851795286e-05,299.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057678222656,0.0,0.0,0.0001034414381138,299.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.50469970703125,0.0,0.0,0.0004906816757284,292.42022705078125,294.1499938964844,291.59033203125,285.3131408691406,293.0164489746094,291.7669372558594,290.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.1500000059604644,0.0,-0.010450392961502,60.0,1.0905884504318235,-0.0,-7.475464514072885e-08,0.0,283.16217041015625,291.2603759765625,286.8345947265625,286.9117736816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167160,299.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999694824219,0.0,0.0,9.8188356787432e-05,300.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008544921875,0.0,0.0,0.0001033970620483,300.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.50274658203125,0.0,0.0,7.636872032890096e-05,299.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991149902344,0.0,0.0,0.0001033970620483,299.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4980163574219,0.0,0.0,0.0004904711386188,292.4114990234375,294.1499938964844,291.5464172363281,285.3040771484375,293.0029602050781,291.7231750488281,290.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.1500000059604644,0.0,-0.0104241743683815,60.0,1.0492403507232666,-0.0,-7.46900781223303e-08,0.0,283.16217041015625,291.2603759765625,286.8348999023437,286.9117736816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167220,299.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4865417480469,0.0,0.0,9.810414485400544e-05,300.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4874267578125,0.0,0.0,0.0001033083899528,300.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892883300781,0.0,0.0,7.630322215845808e-05,299.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4856872558594,0.0,0.0,0.0001033083899528,299.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.484619140625,0.0,0.0,0.0004900505300611,292.39404296875,294.1499938964844,291.4590759277344,285.2847900390625,292.97515869140625,291.6361694335937,290.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.1500000059604644,0.0,-0.0103717856109142,60.0,0.9680222868919371,-0.0,-7.456115724835399e-08,0.0,283.16217041015625,291.2603759765625,286.83551025390625,286.9117431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167280,299.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4865417480469,0.0,0.0,9.810414485400544e-05,300.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4874267578125,0.0,0.0,0.0001033083899528,300.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892883300781,0.0,0.0,7.630322215845808e-05,299.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4856872558594,0.0,0.0,0.0001033083899528,299.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.484619140625,0.0,0.0,0.0004900505300611,292.39404296875,294.1499938964844,291.4590759277344,285.2847900390625,292.97515869140625,291.6361694335937,290.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.1500000059604644,0.0,-0.0103717856109142,60.0,0.9680222868919371,-0.0,-7.456115724835399e-08,0.0,283.16217041015625,291.2603759765625,286.83551025390625,286.9117431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167340,299.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730529785156,0.0,0.0,9.802003478398548e-05,300.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739074707031,0.0,0.0,0.0001032198197208,300.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47576904296875,0.0,0.0,7.623780402354896e-05,299.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47222900390625,0.0,0.0,0.0001032198197208,299.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4711608886719,0.0,0.0,0.0004896303871646,292.37652587890625,294.1499938964844,291.3724670410156,285.2637023925781,292.9462890625,291.5498962402344,290.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107880837357698e-08,0.0010448334505781,-0.0281469859182834,0.0,0.1500000059604644,0.0,-0.0103194685652852,60.0,0.8887056708335876,-0.0,-7.443251348604464e-08,0.0,283.16217041015625,291.2603759765625,286.8360900878906,286.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167400,299.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730529785156,0.0,0.0,9.802003478398548e-05,300.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739074707031,0.0,0.0,0.0001032198197208,300.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47576904296875,0.0,0.0,7.623780402354896e-05,299.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47222900390625,0.0,0.0,0.0001032198197208,299.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4711608886719,0.0,0.0,0.0004896303871646,292.37652587890625,294.1499938964844,291.3724670410156,285.2637023925781,292.9462890625,291.5498962402344,290.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107880837357698e-08,0.0010448334505781,-0.0281469859182834,0.0,0.1500000059604644,0.0,-0.0103194685652852,60.0,0.8887056708335876,-0.0,-7.443251348604464e-08,0.0,283.16217041015625,291.2603759765625,286.8360900878906,286.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167460,299.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595031738281,0.0,0.0,9.793605568120256e-05,300.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603576660156,0.0,0.0,0.000103131380456,300.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.462158203125,0.0,0.0,7.617248775204644e-05,299.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45867919921875,0.0,0.0,0.000103131380456,299.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576416015625,0.0,0.0,0.0004892108845524,292.3589782714844,294.1499938964844,291.2865600585937,285.2406616210937,292.9163818359375,291.4643249511719,290.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.1500000059604644,0.0,-0.0102672325447201,60.0,0.811191201210022,-0.0,-7.430418946796635e-08,0.0,283.16217041015625,291.2603759765625,286.8367004394531,286.91168212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167520,299.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595031738281,0.0,0.0,9.793605568120256e-05,300.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603576660156,0.0,0.0,0.000103131380456,300.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.462158203125,0.0,0.0,7.617248775204644e-05,299.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45867919921875,0.0,0.0,0.000103131380456,299.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576416015625,0.0,0.0,0.0004892108845524,292.3589782714844,294.1499938964844,291.2865600585937,285.2406616210937,292.9163818359375,291.4643249511719,290.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.1500000059604644,0.0,-0.0102672325447201,60.0,0.811191201210022,-0.0,-7.430418946796635e-08,0.0,283.16217041015625,291.2603759765625,286.8367004394531,286.91168212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167580,299.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4458923339844,0.0,0.0,9.785221482161433e-05,300.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467163085937,0.0,0.0,0.0001030430939863,300.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4485168457031,0.0,0.0,7.610728061990812e-05,299.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.445068359375,0.0,0.0,0.0001030430939863,299.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.44403076171875,0.0,0.0,0.0004887920804321,292.3414611816406,294.1499938964844,291.20135498046875,285.21539306640625,292.8854675292969,291.37945556640625,290.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.1500000059604644,0.0,-0.0102150896564126,60.0,0.7353885173797607,-0.0,-7.41761994049739e-08,0.0,283.16217041015625,291.2603759765625,286.8373107910156,286.91168212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167640,299.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4458923339844,0.0,0.0,9.785221482161433e-05,300.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467163085937,0.0,0.0,0.0001030430939863,300.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4485168457031,0.0,0.0,7.610728061990812e-05,299.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.445068359375,0.0,0.0,0.0001030430939863,299.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.44403076171875,0.0,0.0,0.0004887920804321,292.3414611816406,294.1499938964844,291.20135498046875,285.21539306640625,292.8854675292969,291.37945556640625,290.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.1500000059604644,0.0,-0.0102150896564126,60.0,0.7353885173797607,-0.0,-7.41761994049739e-08,0.0,283.16217041015625,291.2603759765625,286.8373107910156,286.91168212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167700,299.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4390563964844,0.0,0.0,9.781035623745991e-05,300.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398803710937,0.0,0.0,0.0001029990089591,300.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4416809082031,0.0,0.0,7.607472070958465e-05,299.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.438232421875,0.0,0.0,0.0001029990089591,299.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4372253417969,0.0,0.0,0.0004885829403065,292.3326721191406,294.1499938964844,291.1590270996094,285.20184326171875,292.86962890625,291.3372802734375,290.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.1500000059604644,0.0,-0.0101890563964843,60.0,0.6981096267700195,-0.0,-7.411234292931115e-08,0.0,283.16217041015625,291.2603759765625,286.8376159667969,286.9116516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167760,299.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322204589844,0.0,0.0,9.77685340330936e-05,300.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330444335937,0.0,0.0,0.0001029549748636,300.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.434814453125,0.0,0.0,7.604218990309164e-05,299.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4314270019531,0.0,0.0,0.0001029549748636,299.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303894042969,0.0,0.0,0.0004883740912191,292.32391357421875,294.1499938964844,291.11688232421875,285.1877136230469,292.85357666015625,291.2952880859375,290.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.1500000059604644,0.0,-0.0101630492135882,60.0,0.6612266898155212,-0.0,-7.404857171877667e-08,0.0,283.16217041015625,291.2603759765625,286.8379211425781,286.9116516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167820,299.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.41851806640625,0.0,0.0,9.7685020591598e-05,300.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193420410156,0.0,0.0,0.0001028670303639,300.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42108154296875,0.0,0.0,7.597723742946982e-05,299.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.417724609375,0.0,0.0,0.0001028670303639,299.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4167175292969,0.0,0.0,0.0004879569169133,292.306396484375,294.1499938964844,291.0330810546875,285.15740966796875,292.8207702636719,291.2118530273437,290.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.1500000059604644,0.0,-0.0101111205294728,60.0,0.5886018872261047,-0.0,-7.392132772565675e-08,0.0,283.16217041015625,291.2603759765625,286.8385314941406,286.91162109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167880,299.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.41851806640625,0.0,0.0,9.7685020591598e-05,300.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193420410156,0.0,0.0,0.0001028670303639,300.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42108154296875,0.0,0.0,7.597723742946982e-05,299.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.417724609375,0.0,0.0,0.0001028670303639,299.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4167175292969,0.0,0.0,0.0004879569169133,292.306396484375,294.1499938964844,291.0330810546875,285.15740966796875,292.8207702636719,291.2118530273437,290.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.1500000059604644,0.0,-0.0101111205294728,60.0,0.5886018872261047,-0.0,-7.392132772565675e-08,0.0,283.16217041015625,291.2603759765625,286.8385314941406,286.91162109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167940,299.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40478515625,0.0,0.0,9.7601703600958e-05,300.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056091308594,0.0,0.0,0.0001027792895911,300.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073181152344,0.0,0.0,7.591243047500029e-05,299.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40399169921875,0.0,0.0,0.0001027792895911,299.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.40301513671875,0.0,0.0,0.000487540703034,292.2889099121094,294.1499938964844,290.95001220703125,285.1242980957031,292.7870178222656,291.129150390625,290.2797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.1500000059604644,0.0,-0.0100593138486146,60.0,0.5174911022186279,-0.0,-7.379449584732356e-08,0.0,283.16217041015625,291.2603759765625,286.8391418457031,286.91162109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168000,299.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40478515625,0.0,0.0,9.7601703600958e-05,300.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056091308594,0.0,0.0,0.0001027792895911,300.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073181152344,0.0,0.0,7.591243047500029e-05,299.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40399169921875,0.0,0.0,0.0001027792895911,299.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.40301513671875,0.0,0.0,0.000487540703034,292.2889099121094,294.1499938964844,290.95001220703125,285.1242980957031,292.7870178222656,291.129150390625,290.2797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.1500000059604644,0.0,-0.0100593138486146,60.0,0.5174911022186279,-0.0,-7.379449584732356e-08,0.0,283.16217041015625,291.2603759765625,286.8391418457031,286.91162109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168060,299.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910217285156,0.0,0.0,9.751858306117356e-05,300.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918151855469,0.0,0.0,0.000102691759821,300.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935241699219,0.0,0.0,7.584778359159827e-05,299.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902587890625,0.0,0.0,0.000102691759821,299.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892822265625,0.0,0.0,0.0004871255077887,292.2714538574219,294.1499938964844,290.87530517578125,285.0921325683594,292.7524719238281,291.0482482910156,290.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.1500000059604644,0.0,-0.0100076366215944,60.0,0.449863851070404,-0.0,-7.366808318920448e-08,0.0,283.16217041015625,291.2603759765625,286.8397216796875,286.9115905761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168120,299.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910217285156,0.0,0.0,9.751858306117356e-05,300.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918151855469,0.0,0.0,0.000102691759821,300.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935241699219,0.0,0.0,7.584778359159827e-05,299.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902587890625,0.0,0.0,0.000102691759821,299.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892822265625,0.0,0.0,0.0004871255077887,292.2714538574219,294.1499938964844,290.87530517578125,285.0921325683594,292.7524719238281,291.0482482910156,290.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.1500000059604644,0.0,-0.0100076366215944,60.0,0.449863851070404,-0.0,-7.366808318920448e-08,0.0,283.16217041015625,291.2603759765625,286.8397216796875,286.9115905761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
