time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168180,299.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3783569335937,0.0,0.0,9.744230192154646e-05,300.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.379150390625,0.0,0.0,0.0001026114332489,300.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3808288574219,0.0,0.0,7.578845543321222e-05,299.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775939941406,0.0,0.0,0.0001026114332489,299.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766174316406,0.0,0.0,0.0004867444513365,292.2554016113281,294.1499938964844,290.8201599121094,285.0666198730469,292.7201843261719,290.9790344238281,290.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.1500000059604644,0.0,-0.0099602155387401,60.0,0.3961443305015564,-0.0,-7.355217945814729e-08,0.0,283.16217041015625,291.2603759765625,286.8403015136719,286.9115600585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168240,299.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.37725830078125,0.0,0.0,9.743567352415994e-05,300.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780517578125,0.0,0.0,0.0001026044556056,300.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797302246094,0.0,0.0,7.578330405522138e-05,299.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764953613281,0.0,0.0,0.0001026044556056,299.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3755187988281,0.0,0.0,0.0004867113893851,292.2540283203125,294.1499938964844,290.8159484863281,285.0645751953125,292.7173767089844,290.9733581542969,290.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.1500000059604644,0.0,-0.0099560972303152,60.0,0.3919110894203186,-0.0,-7.354211817300893e-08,0.0,283.16217041015625,291.2603759765625,286.84033203125,286.9115600585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168300,299.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.370361328125,0.0,0.0,9.73943097051233e-05,300.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.37115478515625,0.0,0.0,0.0001025608944473,300.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.372802734375,0.0,0.0,7.575112977065146e-05,299.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695983886719,0.0,0.0,0.0001025608944473,299.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36865234375,0.0,0.0,0.0004865047521889,292.2453308105469,294.1499938964844,290.7916564941406,285.052490234375,292.69970703125,290.9392395019531,290.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.1500000059604644,0.0,-0.0099303824827075,60.0,0.3671745955944061,-0.0,-7.347930619516775e-08,0.0,283.16217041015625,291.2603759765625,286.84063720703125,286.9115600585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168360,299.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36346435546875,0.0,0.0,9.73530040937476e-05,300.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642272949219,0.0,0.0,0.0001025173987727,300.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36590576171875,0.0,0.0,7.571899914182723e-05,299.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627014160156,0.0,0.0,0.0001025173987727,299.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617553710937,0.0,0.0,0.0004862984060309,292.23663330078125,294.1499938964844,290.77081298828125,285.0414733886719,292.6819763183594,290.9076232910156,290.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.1500000059604644,0.0,-0.0099047049880027,60.0,0.3451153934001922,-0.0,-7.341662211501898e-08,0.0,283.16217041015625,291.2603759765625,286.8409423828125,286.9115600585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168420,299.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34967041015625,0.0,0.0,9.727056749397887e-05,300.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504333496094,0.0,0.0,0.0001024305893224,300.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3520812988281,0.0,0.0,7.565488340333104e-05,299.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34893798828125,0.0,0.0,0.0001024305893224,299.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3479919433594,0.0,0.0,0.0004858866159338,292.2193298339844,294.1499938964844,290.73883056640625,285.0224914550781,292.6465759277344,290.852294921875,290.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.1500000059604644,0.0,-0.0098534664139151,60.0,0.3086084127426147,-0.0,-7.329160212066199e-08,0.0,283.16217041015625,291.2603759765625,286.841552734375,286.9115295410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168480,299.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34967041015625,0.0,0.0,9.727056749397887e-05,300.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504333496094,0.0,0.0,0.0001024305893224,300.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3520812988281,0.0,0.0,7.565488340333104e-05,299.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34893798828125,0.0,0.0,0.0001024305893224,299.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3479919433594,0.0,0.0,0.0004858866159338,292.2193298339844,294.1499938964844,290.73883056640625,285.0224914550781,292.6465759277344,290.852294921875,290.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.1500000059604644,0.0,-0.0098534664139151,60.0,0.3086084127426147,-0.0,-7.329160212066199e-08,0.0,283.16217041015625,291.2603759765625,286.841552734375,286.9115295410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168540,299.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358764648437,0.0,0.0,9.718838555272669e-05,300.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3366394042969,0.0,0.0,0.0001023440490826,300.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382568359375,0.0,0.0,7.559097139164805e-05,299.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33514404296875,0.0,0.0,0.0001023440490826,299.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.334228515625,0.0,0.0,0.0004854761064052,292.2020568847656,294.1499938964844,290.71893310546875,285.0073547363281,292.6113586425781,290.8080749511719,290.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.1500000059604644,0.0,-0.0098023898899555,60.0,0.2818218171596527,-0.0,-7.316708661164739e-08,0.0,283.16217041015625,291.2603759765625,286.8421325683594,286.9114990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168600,299.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358764648437,0.0,0.0,9.718838555272669e-05,300.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3366394042969,0.0,0.0,0.0001023440490826,300.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382568359375,0.0,0.0,7.559097139164805e-05,299.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33514404296875,0.0,0.0,0.0001023440490826,299.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.334228515625,0.0,0.0,0.0004854761064052,292.2020568847656,294.1499938964844,290.71893310546875,285.0073547363281,292.6113586425781,290.8080749511719,290.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.1500000059604644,0.0,-0.0098023898899555,60.0,0.2818218171596527,-0.0,-7.316708661164739e-08,0.0,283.16217041015625,291.2603759765625,286.8421325683594,286.9114990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168660,299.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.32208251953125,0.0,0.0,9.71064728219062e-05,300.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3228454589844,0.0,0.0,0.000102257792605,300.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3244323730469,0.0,0.0,7.552725583082065e-05,299.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32135009765625,0.0,0.0,0.000102257792605,299.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204345703125,0.0,0.0,0.0004850669356528,292.18487548828125,294.1499938964844,290.7099914550781,284.9956970214844,292.5765686035156,290.77490234375,290.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.1500000059604644,0.0,-0.0097514810040593,60.0,0.2638560831546783,-0.0,-7.304308269340255e-08,0.0,283.16217041015625,291.2603759765625,286.8427429199219,286.9114685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168720,299.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.32208251953125,0.0,0.0,9.71064728219062e-05,300.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3228454589844,0.0,0.0,0.000102257792605,300.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3244323730469,0.0,0.0,7.552725583082065e-05,299.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32135009765625,0.0,0.0,0.000102257792605,299.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204345703125,0.0,0.0,0.0004850669356528,292.18487548828125,294.1499938964844,290.7099914550781,284.9956970214844,292.5765686035156,290.77490234375,290.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.1500000059604644,0.0,-0.0097514810040593,60.0,0.2638560831546783,-0.0,-7.304308269340255e-08,0.0,283.16217041015625,291.2603759765625,286.8427429199219,286.9114685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168780,299.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3083190917969,0.0,0.0,9.702483657747508e-05,300.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3090515136719,0.0,0.0,0.0001021718198899,300.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31060791015625,0.0,0.0,7.546375854872167e-05,299.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075866699219,0.0,0.0,0.0001021718198899,299.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30670166015625,0.0,0.0,0.0004846591327805,292.1677551269531,294.1499938964844,290.7109069824219,284.9871826171875,292.5423889160156,290.7523498535156,290.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.1500000059604644,0.0,-0.0097007472068071,60.0,0.2538691163063049,-0.0,-7.29196116822095e-08,0.0,283.16217041015625,291.2603759765625,286.8433532714844,286.9114685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168840,299.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3083190917969,0.0,0.0,9.702483657747508e-05,300.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3090515136719,0.0,0.0,0.0001021718198899,300.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31060791015625,0.0,0.0,7.546375854872167e-05,299.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075866699219,0.0,0.0,0.0001021718198899,299.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30670166015625,0.0,0.0,0.0004846591327805,292.1677551269531,294.1499938964844,290.7109069824219,284.9871826171875,292.5423889160156,290.7523498535156,290.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.1500000059604644,0.0,-0.0097007472068071,60.0,0.2538691163063049,-0.0,-7.29196116822095e-08,0.0,283.16217041015625,291.2603759765625,286.8433532714844,286.9114685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168900,299.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3014221191406,0.0,0.0,9.69841203186661e-05,300.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021545410156,0.0,0.0,0.0001021289499476,300.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037109375,0.0,0.0,7.543209358118474e-05,299.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3007202148437,0.0,0.0,0.0001021289499476,299.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998046875,0.0,0.0,0.0004844557552132,292.1592102050781,294.1499938964844,290.7147521972656,284.9840087890625,292.52557373046875,290.7449645996094,290.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.1500000059604644,0.0,-0.0096754478290677,60.0,0.2516753375530243,-0.0,-7.285808578672005e-08,0.0,283.16217041015625,291.2603759765625,286.8436584472656,286.91143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168960,299.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945251464844,0.0,0.0,9.694347681943329e-05,300.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952575683594,0.0,0.0,0.0001020861527649,300.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2968139648437,0.0,0.0,7.540048682130873e-05,299.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938232421875,0.0,0.0,0.0001020861527649,299.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2929382324219,0.0,0.0,0.0004842527559958,292.1507263183594,294.1499938964844,290.7206420898437,284.9814758300781,292.50897216796875,290.7399597167969,290.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.1500000059604644,0.0,-0.009650195017457,60.0,0.2511254251003265,-0.0,-7.279668778892302e-08,0.0,283.16217041015625,291.2603759765625,286.8439636230469,286.91143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169020,299.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818298339844,0.0,0.0,9.686851262813434e-05,300.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28253173828125,0.0,0.0,0.0001020072086248,300.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840881347656,0.0,0.0,7.534217729698867e-05,299.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811279296875,0.0,0.0,0.0001020072086248,299.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2802429199219,0.0,0.0,0.0004838782770093,292.1350402832031,294.1499938964844,290.73651123046875,284.9783935546875,292.4788513183594,290.73651123046875,290.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324957547709,9.663870592646616e-09,0.0010324860922992,-0.0243668667972087,0.0,0.1500000059604644,0.0,-0.0096036121249198,60.0,0.2540808618068695,-0.0,-7.268350543654378e-08,0.0,283.16217041015625,291.2603759765625,286.8445129394531,286.9114074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169080,299.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807922363281,0.0,0.0,9.686242265161128e-05,300.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.281494140625,0.0,0.0,0.0001020007985061,300.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2830505371094,0.0,0.0,7.533744064858183e-05,299.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28009033203125,0.0,0.0,0.0001020007985061,299.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792053222656,0.0,0.0,0.0004838478635065,292.1337585449219,294.1499938964844,290.7380676269531,284.97821044921875,292.4764404296875,290.736572265625,290.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.0243469011038541,0.0,0.1500000059604644,0.0,-0.0095998309552669,60.0,0.2545690834522247,-0.0,-7.267432522439776e-08,0.0,283.16217041015625,291.2603759765625,286.84454345703125,286.9114074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169140,299.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2670593261719,0.0,0.0,9.678167407400906e-05,300.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26776123046875,0.0,0.0,0.0001019157643895,300.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.269287109375,0.0,0.0,7.52746345824562e-05,299.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.266357421875,0.0,0.0,0.0001019157643895,299.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655029296875,0.0,0.0,0.0004834445135202,292.11688232421875,294.1499938964844,290.7620849609375,284.9770202636719,292.4449462890625,290.741455078125,290.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.1500000059604644,0.0,-0.0095496606081724,60.0,0.2635132968425751,-0.0,-7.255253109406112e-08,0.0,283.16217041015625,291.2603759765625,286.8451538085937,286.9114074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169200,299.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2670593261719,0.0,0.0,9.678167407400906e-05,300.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26776123046875,0.0,0.0,0.0001019157643895,300.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.269287109375,0.0,0.0,7.52746345824562e-05,299.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.266357421875,0.0,0.0,0.0001019157643895,299.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655029296875,0.0,0.0,0.0004834445135202,292.11688232421875,294.1499938964844,290.7620849609375,284.9770202636719,292.4449462890625,290.741455078125,290.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.1500000059604644,0.0,-0.0095496606081724,60.0,0.2635132968425751,-0.0,-7.255253109406112e-08,0.0,283.16217041015625,291.2603759765625,286.8451538085937,286.9114074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169260,299.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533569335937,0.0,0.0,9.670123836258426e-05,300.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2540588378906,0.0,0.0,0.0001018310649669,300.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25555419921875,0.0,0.0,7.521207589888945e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.252685546875,0.0,0.0,0.0001018310649669,299.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518310546875,0.0,0.0,0.0004830427060369,292.1001281738281,294.1499938964844,290.7916259765625,284.9774780273437,292.4145812988281,290.7539978027344,290.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.0238180048763752,0.0,0.1500000059604644,0.0,-0.0094996886327862,60.0,0.2772952616214752,-0.0,-7.243132671419519e-08,0.0,283.16217041015625,291.2603759765625,286.84576416015625,286.911376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169320,299.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533569335937,0.0,0.0,9.670123836258426e-05,300.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2540588378906,0.0,0.0,0.0001018310649669,300.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25555419921875,0.0,0.0,7.521207589888945e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.252685546875,0.0,0.0,0.0001018310649669,299.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518310546875,0.0,0.0,0.0004830427060369,292.1001281738281,294.1499938964844,290.7916259765625,284.9774780273437,292.4145812988281,290.7539978027344,290.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.0238180048763752,0.0,0.1500000059604644,0.0,-0.0094996886327862,60.0,0.2772952616214752,-0.0,-7.243132671419519e-08,0.0,283.16217041015625,291.2603759765625,286.84576416015625,286.911376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169380,299.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396850585937,0.0,0.0,9.66211300692521e-05,300.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403869628906,0.0,0.0,0.0001017467002384,300.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2418518066406,0.0,0.0,7.514976459788159e-05,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.239013671875,0.0,0.0,0.0001017467002384,299.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381591796875,0.0,0.0,0.0004826425283681,292.0834350585937,294.1499938964844,290.8255920410156,284.97930908203125,292.3853759765625,290.7728881835937,290.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.1500000059604644,0.0,-0.0094499215483665,60.0,0.2948525846004486,-0.0,-7.23107120847999e-08,0.0,283.16217041015625,291.2603759765625,286.8463439941406,286.9113464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169440,299.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396850585937,0.0,0.0,9.66211300692521e-05,300.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403869628906,0.0,0.0,0.0001017467002384,300.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2418518066406,0.0,0.0,7.514976459788159e-05,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.239013671875,0.0,0.0,0.0001017467002384,299.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381591796875,0.0,0.0,0.0004826425283681,292.0834350585937,294.1499938964844,290.8255920410156,284.97930908203125,292.3853759765625,290.7728881835937,290.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.1500000059604644,0.0,-0.0094499215483665,60.0,0.2948525846004486,-0.0,-7.23107120847999e-08,0.0,283.16217041015625,291.2603759765625,286.8463439941406,286.9113464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169500,299.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328491210937,0.0,0.0,9.658120688982308e-05,300.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2335510253906,0.0,0.0,0.0001017046597553,300.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2350158691406,0.0,0.0,7.511871808674186e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2322082519531,0.0,0.0,0.0001017046597553,299.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313537597656,0.0,0.0,0.0004824431089218,292.0751342773437,294.1499938964844,290.8438720703125,284.9805908203125,292.37127685546875,290.78448486328125,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303821713047e-09,0.0010294073726981,-0.0234241671860218,0.0,0.1500000059604644,0.0,-0.0094251204282045,60.0,0.3048853278160095,-0.0,-7.225064280191873e-08,0.0,283.16217041015625,291.2603759765625,286.8466491699219,286.9113464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169560,299.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260437011719,0.0,0.0,9.65413564699702e-05,300.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22674560546875,0.0,0.0,0.0001016626920318,300.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281799316406,0.0,0.0,7.508772250730544e-05,299.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22540283203125,0.0,0.0,0.0001016626920318,299.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245483398437,0.0,0.0,0.0004822440387215,292.0668640136719,294.1499938964844,290.8628845214844,284.9820556640625,292.3574523925781,290.7973022460937,290.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.253887434113041e-09,0.0010289803612977,-0.0232934225350618,0.0,0.1500000059604644,0.0,-0.0094003658741712,60.0,0.3155495822429657,-0.0,-7.219071562758472e-08,0.0,283.16217041015625,291.2603759765625,286.8469543457031,286.9113464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169620,299.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2134704589844,0.0,0.0,9.646786929806694e-05,300.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2141418457031,0.0,0.0,0.0001015853122225,300.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.215576171875,0.0,0.0,7.503056986024603e-05,299.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128295898437,0.0,0.0,0.0001015853122225,299.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.21197509765625,0.0,0.0,0.0004818770103156,292.0516357421875,294.1499938964844,290.8993835449219,284.9851989746094,292.33270263671875,290.8236083984375,290.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282023577019,9.161817970948505e-09,0.0010281931608915,-0.0230523459613323,0.0,0.1500000059604644,0.0,-0.0093547226861119,60.0,0.3365939557552337,-0.0,-7.208027597016553e-08,0.0,283.16217041015625,291.2603759765625,286.8475036621094,286.91131591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169680,299.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124328613281,0.0,0.0,9.646191028878091e-05,300.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.213134765625,0.0,0.0,0.0001015790403471,300.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2145690917969,0.0,0.0,7.502592779928818e-05,299.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117919921875,0.0,0.0,0.0001015790403471,299.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109680175781,0.0,0.0,0.000481847237097,292.0503845214844,294.1499938964844,290.90240478515625,284.9854431152344,292.3307189941406,290.8258972167969,290.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154348390438828e-09,0.0010281292488798,-0.0230327900499105,0.0,0.1500000059604644,0.0,-0.0093510206788778,60.0,0.338378757238388,-0.0,-7.207132313169495e-08,0.0,283.16217041015625,291.2603759765625,286.8475646972656,286.91131591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169740,299.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988830566406,0.0,0.0,9.638282062951475e-05,300.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995544433594,0.0,0.0,0.0001014957524603,300.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2009582519531,0.0,0.0,7.496441685361788e-05,299.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982421875,0.0,0.0,0.0001014957524603,299.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974182128906,0.0,0.0,0.0004814521525986,292.0340270996094,294.1499938964844,290.943115234375,284.9891052246094,292.30523681640625,290.85791015625,290.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.1500000059604644,0.0,-0.009301895275712,60.0,0.3627033233642578,-0.0,-7.195256301884001e-08,0.0,283.16217041015625,291.2603759765625,286.84814453125,286.9112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169800,299.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988830566406,0.0,0.0,9.638282062951475e-05,300.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995544433594,0.0,0.0,0.0001014957524603,300.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2009582519531,0.0,0.0,7.496441685361788e-05,299.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982421875,0.0,0.0,0.0001014957524603,299.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974182128906,0.0,0.0,0.0004814521525986,292.0340270996094,294.1499938964844,290.943115234375,284.9891052246094,292.30523681640625,290.85791015625,290.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.1500000059604644,0.0,-0.009301895275712,60.0,0.3627033233642578,-0.0,-7.195256301884001e-08,0.0,283.16217041015625,291.2603759765625,286.84814453125,286.9112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169860,299.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18536376953125,0.0,0.0,9.630408021621406e-05,300.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1860046386719,0.0,0.0,0.0001014128356473,300.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874084472656,0.0,0.0,7.49031751183793e-05,299.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847229003906,0.0,0.0,0.0001014128356473,299.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839294433594,0.0,0.0,0.0004810588434338,292.01776123046875,294.1499938964844,290.9838562011719,284.9927062988281,292.281005859375,290.892333984375,290.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.1500000059604644,0.0,-0.0092529933899641,60.0,0.387722909450531,-0.0,-7.183444239444725e-08,0.0,283.16217041015625,291.2603759765625,286.8487548828125,286.9112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169920,299.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18536376953125,0.0,0.0,9.630408021621406e-05,300.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1860046386719,0.0,0.0,0.0001014128356473,300.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874084472656,0.0,0.0,7.49031751183793e-05,299.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847229003906,0.0,0.0,0.0001014128356473,299.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839294433594,0.0,0.0,0.0004810588434338,292.01776123046875,294.1499938964844,290.9838562011719,284.9927062988281,292.281005859375,290.892333984375,290.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.1500000059604644,0.0,-0.0092529933899641,60.0,0.387722909450531,-0.0,-7.183444239444725e-08,0.0,283.16217041015625,291.2603759765625,286.8487548828125,286.9112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169980,299.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.171875,0.0,0.0,9.622571087675168e-05,300.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725158691406,0.0,0.0,0.0001013303044601,300.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1739196777344,0.0,0.0,7.484221714548767e-05,299.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712646484375,0.0,0.0,0.0001013303044601,299.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17047119140625,0.0,0.0,0.0004806673387065,292.0016174316406,294.1499938964844,291.0235900878906,284.99591064453125,292.2579650878906,290.9281616210937,290.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858429545455238e-09,0.0010255989618599,-0.0222579315304756,0.0,0.1500000059604644,0.0,-0.0092043206095695,60.0,0.4126262962818146,-0.0,-7.171696836394403e-08,0.0,283.16217041015625,291.2603759765625,286.849365234375,286.9112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170040,299.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.171875,0.0,0.0,9.622571087675168e-05,300.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725158691406,0.0,0.0,0.0001013303044601,300.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1739196777344,0.0,0.0,7.484221714548767e-05,299.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712646484375,0.0,0.0,0.0001013303044601,299.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17047119140625,0.0,0.0,0.0004806673387065,292.0016174316406,294.1499938964844,291.0235900878906,284.99591064453125,292.2579650878906,290.9281616210937,290.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858429545455238e-09,0.0010255989618599,-0.0222579315304756,0.0,0.1500000059604644,0.0,-0.0092043206095695,60.0,0.4126262962818146,-0.0,-7.171696836394403e-08,0.0,283.16217041015625,291.2603759765625,286.849365234375,286.9112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170100,299.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651611328125,0.0,0.0,9.618666081223636e-05,300.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658020019531,0.0,0.0,0.0001012891880236,300.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16717529296875,0.0,0.0,7.481184729840606e-05,299.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1645202636719,0.0,0.0,0.0001012891880236,299.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16375732421875,0.0,0.0,0.0004804722848348,291.9935913085937,294.1499938964844,291.042724609375,284.99725341796875,292.246826171875,290.9463195800781,290.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251894127577,8.809512230811833e-09,0.0010251806816086,-0.0221298392862081,0.0,0.1500000059604644,0.0,-0.0091800699010491,60.0,0.4248117804527282,-0.0,-7.165847648593626e-08,0.0,283.16217041015625,291.2603759765625,286.84967041015625,286.9112243652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170160,299.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.158447265625,0.0,0.0,9.614770533517004e-05,299.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590881347656,0.0,0.0,0.0001012481661746,300.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16046142578125,0.0,0.0,7.47815502109006e-05,299.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578369140625,0.0,0.0,0.0001012481661746,299.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15704345703125,0.0,0.0,0.0004802776966243,291.9855651855469,294.1499938964844,291.0611877441406,284.9983825683594,292.2359924316406,290.9644775390625,290.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024772063829,8.760712155719831e-09,0.0010247633326798,-0.0220020525157451,0.0,0.1500000059604644,0.0,-0.0091558778658509,60.0,0.43666872382164,-0.0,-7.160014803275774e-08,0.0,283.16217041015625,291.2603759765625,286.8499450683594,286.9112243652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170220,299.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1450500488281,0.0,0.0,9.60700708674267e-05,299.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14569091796875,0.0,0.0,0.0001011664135148,300.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.14703369140625,0.0,0.0,7.47211670386605e-05,299.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1444396972656,0.0,0.0,0.0001011664135148,299.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436767578125,0.0,0.0,0.0004798898880835,291.9696350097656,294.1499938964844,291.0955810546875,284.9998779296875,292.215087890625,291.000244140625,290.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.1500000059604644,0.0,-0.0091076688840985,60.0,0.4590740799903869,-0.0,-7.14839814008883e-08,0.0,283.16217041015625,291.2603759765625,286.8505554199219,286.91119384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170280,299.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1450500488281,0.0,0.0,9.60700708674267e-05,299.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14569091796875,0.0,0.0,0.0001011664135148,300.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.14703369140625,0.0,0.0,7.47211670386605e-05,299.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1444396972656,0.0,0.0,0.0001011664135148,299.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436767578125,0.0,0.0,0.0004798898880835,291.9696350097656,294.1499938964844,291.0955810546875,284.9998779296875,292.215087890625,291.000244140625,290.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.1500000059604644,0.0,-0.0091076688840985,60.0,0.4590740799903869,-0.0,-7.14839814008883e-08,0.0,283.16217041015625,291.2603759765625,286.8505554199219,286.91119384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170340,299.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317138671875,0.0,0.0,9.599282202543692e-05,299.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1323547363281,0.0,0.0,0.0001010850610327,300.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336669921875,0.0,0.0,7.466108218068257e-05,299.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.131103515625,0.0,0.0,0.0001010850610327,299.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1303405761719,0.0,0.0,0.0004795040003955,291.9538269042969,294.1499938964844,291.12567138671875,285.00006103515625,292.19512939453125,291.0345153808594,290.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.1500000059604644,0.0,-0.0090597001835703,60.0,0.4790062010288238,-0.0,-7.136848978461785e-08,0.0,283.16217041015625,291.2603759765625,286.8511657714844,286.91119384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170400,299.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317138671875,0.0,0.0,9.599282202543692e-05,299.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1323547363281,0.0,0.0,0.0001010850610327,300.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336669921875,0.0,0.0,7.466108218068257e-05,299.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.131103515625,0.0,0.0,0.0001010850610327,299.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1303405761719,0.0,0.0,0.0004795040003955,291.9538269042969,294.1499938964844,291.12567138671875,285.00006103515625,292.19512939453125,291.0345153808594,290.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.1500000059604644,0.0,-0.0090597001835703,60.0,0.4790062010288238,-0.0,-7.136848978461785e-08,0.0,283.16217041015625,291.2603759765625,286.8511657714844,286.91119384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
