time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170460,299.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1184387207031,0.0,0.0,9.591595880920067e-05,299.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190490722656,0.0,0.0,0.0001010041232802,300.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.120361328125,0.0,0.0,7.460129563696682e-05,299.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1178283691406,0.0,0.0,0.0001010041232802,299.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170959472656,0.0,0.0,0.0004791200626641,291.9381103515625,294.1499938964844,291.1503601074219,284.9986267089844,292.176025390625,291.0662536621094,290.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.1500000059604644,0.0,-0.0090119736269116,60.0,0.4957223236560821,-0.0,-7.12536731839464e-08,0.0,283.16217041015625,291.2603759765625,286.85174560546875,286.9111633300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170520,299.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1184387207031,0.0,0.0,9.591595880920067e-05,299.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190490722656,0.0,0.0,0.0001010041232802,300.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.120361328125,0.0,0.0,7.460129563696682e-05,299.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1178283691406,0.0,0.0,0.0001010041232802,299.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170959472656,0.0,0.0,0.0004791200626641,291.9381103515625,294.1499938964844,291.1503601074219,284.9986267089844,292.176025390625,291.0662536621094,290.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.1500000059604644,0.0,-0.0090119736269116,60.0,0.4957223236560821,-0.0,-7.12536731839464e-08,0.0,283.16217041015625,291.2603759765625,286.85174560546875,286.9111633300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170580,299.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051940917969,0.0,0.0,9.5839481218718e-05,299.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058044433594,0.0,0.0,0.0001009235857054,300.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.10711669921875,0.0,0.0,7.454182195942849e-05,299.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046142578125,0.0,0.0,0.0001009235857054,299.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1038818359375,0.0,0.0,0.0004787380457855,291.9225158691406,294.1499938964844,291.1685791015625,284.9953308105469,292.1576843261719,291.0945129394531,290.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214622598141,-0.020991088822484,0.0,0.1500000059604644,0.0,-0.00896449200809,60.0,0.5084614753723145,-0.0,-7.113953870430123e-08,0.0,283.16217041015625,291.2603759765625,286.85235595703125,286.9111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170640,299.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051940917969,0.0,0.0,9.5839481218718e-05,299.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058044433594,0.0,0.0,0.0001009235857054,300.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.10711669921875,0.0,0.0,7.454182195942849e-05,299.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046142578125,0.0,0.0,0.0001009235857054,299.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1038818359375,0.0,0.0,0.0004787380457855,291.9225158691406,294.1499938964844,291.1685791015625,284.9953308105469,292.1576843261719,291.0945129394531,290.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214622598141,-0.020991088822484,0.0,0.1500000059604644,0.0,-0.00896449200809,60.0,0.5084614753723145,-0.0,-7.113953870430123e-08,0.0,283.16217041015625,291.2603759765625,286.85235595703125,286.9111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170700,299.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986022949219,0.0,0.0,9.580139158060774e-05,299.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992126464844,0.0,0.0,0.000100883480627,300.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004943847656,0.0,0.0,7.451219426002353e-05,299.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980224609375,0.0,0.0,0.000100883480627,299.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0972900390625,0.0,0.0,0.0004785477940458,291.914794921875,294.1499938964844,291.1749267578125,284.99285888671875,292.14874267578125,291.1069641113281,290.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210626060143,8.3269533490693e-09,0.0010210543405264,-0.0208661742508411,0.0,0.1500000059604644,0.0,-0.0089408457279205,60.0,0.513041615486145,-0.0,-7.108273081257721e-08,0.0,283.16217041015625,291.2603759765625,286.8526611328125,286.9111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170760,299.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.092041015625,0.0,0.0,9.576340380590408e-05,299.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926208496094,0.0,0.0,0.0001008434774121,300.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939025878906,0.0,0.0,7.448264659615234e-05,299.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914611816406,0.0,0.0,0.0001008434774121,299.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906982421875,0.0,0.0,0.0004783580370713,291.9070739746094,294.1499938964844,291.1792297363281,284.9898376464844,292.13995361328125,291.1181945800781,290.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206557344645,8.279377183839642e-09,0.0010206474689766,-0.0207415800541639,0.0,0.1500000059604644,0.0,-0.0089172599837183,60.0,0.5163782238960266,-0.0,-7.102609345110977e-08,0.0,283.16217041015625,291.2603759765625,286.8529357910156,286.9111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170820,299.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07891845703125,0.0,0.0,9.568772657075896e-05,299.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794982910156,0.0,0.0,0.0001007637838483,300.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807800292969,0.0,0.0,7.44237913750112e-05,299.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783386230469,0.0,0.0,0.0001007637838483,299.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776062011719,0.0,0.0,0.0004779800074175,291.8917236328125,294.1499938964844,291.1811828613281,284.9818725585937,292.12261962890625,291.1365661621094,290.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933937638998,0.0,0.1500000059604644,0.0,-0.0088702775537967,60.0,0.5189422965049744,-0.0,-7.0913337424372e-08,0.0,283.16217041015625,291.2603759765625,286.8535461425781,286.9111022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170880,299.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07891845703125,0.0,0.0,9.568772657075896e-05,299.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794982910156,0.0,0.0,0.0001007637838483,300.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807800292969,0.0,0.0,7.44237913750112e-05,299.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783386230469,0.0,0.0,0.0001007637838483,299.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776062011719,0.0,0.0,0.0004779800074175,291.8917236328125,294.1499938964844,291.1811828613281,284.9818725585937,292.12261962890625,291.1365661621094,290.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933937638998,0.0,0.1500000059604644,0.0,-0.0088702775537967,60.0,0.5189422965049744,-0.0,-7.0913337424372e-08,0.0,283.16217041015625,291.2603759765625,286.8535461425781,286.9111022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170940,299.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658569335937,0.0,0.0,9.561245678924024e-05,299.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664367675781,0.0,0.0,0.0001006845195661,300.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06768798828125,0.0,0.0,7.436524174408987e-05,299.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652770996094,0.0,0.0,0.0001006845195661,299.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645751953125,0.0,0.0,0.0004776040150318,291.8764953613281,294.1499938964844,291.17340087890625,284.97119140625,292.1055908203125,291.1485290527344,290.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.1500000059604644,0.0,-0.0088235503062605,60.0,0.5151987671852112,-0.0,-7.080128483494263e-08,0.0,283.16217041015625,291.2603759765625,286.8541259765625,286.9110717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171000,299.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658569335937,0.0,0.0,9.561245678924024e-05,299.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664367675781,0.0,0.0,0.0001006845195661,300.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06768798828125,0.0,0.0,7.436524174408987e-05,299.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652770996094,0.0,0.0,0.0001006845195661,299.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645751953125,0.0,0.0,0.0004776040150318,291.8764953613281,294.1499938964844,291.17340087890625,284.97119140625,292.1055908203125,291.1485290527344,290.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.1500000059604644,0.0,-0.0088235503062605,60.0,0.5151987671852112,-0.0,-7.080128483494263e-08,0.0,283.16217041015625,291.2603759765625,286.8541259765625,286.9110717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171060,299.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528564453125,0.0,0.0,9.553759446134792e-05,299.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0534362792969,0.0,0.0,0.0001006056918413,300.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546569824219,0.0,0.0,7.430701953126118e-05,299.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522766113281,0.0,0.0,0.0001006056918413,299.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05157470703125,0.0,0.0,0.0004772300890181,291.86138916015625,294.1499938964844,291.15478515625,284.9573974609375,292.0885925292969,291.15301513671875,290.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.1500000059604644,0.0,-0.0087770791724324,60.0,0.5043685436248779,-0.0,-7.068992857739431e-08,0.0,283.16217041015625,291.2603759765625,286.854736328125,286.9110717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171120,299.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528564453125,0.0,0.0,9.553759446134792e-05,299.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0534362792969,0.0,0.0,0.0001006056918413,300.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546569824219,0.0,0.0,7.430701953126118e-05,299.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522766113281,0.0,0.0,0.0001006056918413,299.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05157470703125,0.0,0.0,0.0004772300890181,291.86138916015625,294.1499938964844,291.15478515625,284.9573974609375,292.0885925292969,291.15301513671875,290.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.1500000059604644,0.0,-0.0087770791724324,60.0,0.5043685436248779,-0.0,-7.068992857739431e-08,0.0,283.16217041015625,291.2603759765625,286.854736328125,286.9110717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171180,299.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399169921875,0.0,0.0,9.546314686303958e-05,299.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404663085937,0.0,0.0,0.000100527293398,300.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04168701171875,0.0,0.0,7.42491174605675e-05,299.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393371582031,0.0,0.0,0.000100527293398,299.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386657714844,0.0,0.0,0.0004768582002725,291.8464050292969,294.1499938964844,291.1242370605469,284.9402160644531,292.0715026855469,291.1488952636719,290.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569206357002,0.0,0.1500000059604644,0.0,-0.0087308678776025,60.0,0.4856712222099304,-0.0,-7.057928286258176e-08,0.0,283.16217041015625,291.2603759765625,286.8553466796875,286.9110412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171240,299.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399169921875,0.0,0.0,9.546314686303958e-05,299.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404663085937,0.0,0.0,0.000100527293398,300.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04168701171875,0.0,0.0,7.42491174605675e-05,299.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393371582031,0.0,0.0,0.000100527293398,299.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386657714844,0.0,0.0,0.0004768582002725,291.8464050292969,294.1499938964844,291.1242370605469,284.9402160644531,292.0715026855469,291.1488952636719,290.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569206357002,0.0,0.1500000059604644,0.0,-0.0087308678776025,60.0,0.4856712222099304,-0.0,-7.057928286258176e-08,0.0,283.16217041015625,291.2603759765625,286.8553466796875,286.9110412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171300,299.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.033447265625,0.0,0.0,9.542608313495292e-05,299.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340270996094,0.0,0.0,0.0001004882651614,300.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0352478027344,0.0,0.0,7.422029011650011e-05,299.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.03289794921875,0.0,0.0,0.0001004882651614,299.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322265625,0.0,0.0,0.000476673070807,291.8389587402344,294.1499938964844,291.1041259765625,284.93023681640625,292.0628356933594,291.1431579589844,290.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170434834435,7.856984396426014e-09,0.0010170356836169,-0.0196353811770677,0.0,0.1500000059604644,0.0,-0.0087078614160418,60.0,0.4730204343795776,-0.0,-7.052423711684241e-08,0.0,283.16217041015625,291.2603759765625,286.8556213378906,286.9110107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171360,299.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.02703857421875,0.0,0.0,9.538912127027288e-05,299.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.027587890625,0.0,0.0,0.0001004493387881,300.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,7.419154280796647e-05,299.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264892578125,0.0,0.0,0.0001004493387881,299.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.0,0.0,0.0004764884361065,291.83154296875,294.1499938964844,291.08062744140625,284.9192810058594,292.05401611328125,291.13494873046875,290.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810705859867541e-09,0.0010166399879381,-0.0195141788572073,0.0,0.1500000059604644,0.0,-0.0086849192157387,60.0,0.4581981003284454,-0.0,-7.04693547959323e-08,0.0,283.16217041015625,291.2603759765625,286.8559265136719,286.9110107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171420,299.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.01422119140625,0.0,0.0,9.53155176830478e-05,299.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0147705078125,0.0,0.0,0.0001003718280117,300.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0159606933594,0.0,0.0,7.413428829750046e-05,299.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.013671875,0.0,0.0,0.0001003718280117,299.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.01300048828125,0.0,0.0,0.0004761207383126,291.8168029785156,294.1499938964844,291.0229187011719,284.89422607421875,292.03594970703125,291.11090087890625,290.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.1500000059604644,0.0,-0.0086392313241958,60.0,0.4218468368053436,-0.0,-7.036013727201863e-08,0.0,283.16217041015625,291.2603759765625,286.8565368652344,286.9109802246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171480,299.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.01422119140625,0.0,0.0,9.53155176830478e-05,299.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0147705078125,0.0,0.0,0.0001003718280117,300.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0159606933594,0.0,0.0,7.413428829750046e-05,299.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.013671875,0.0,0.0,0.0001003718280117,299.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.01300048828125,0.0,0.0,0.0004761207383126,291.8168029785156,294.1499938964844,291.0229187011719,284.89422607421875,292.03594970703125,291.11090087890625,290.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.1500000059604644,0.0,-0.0086392313241958,60.0,0.4218468368053436,-0.0,-7.036013727201863e-08,0.0,283.16217041015625,291.2603759765625,286.8565368652344,286.9109802246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171540,299.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00146484375,0.0,0.0,9.524129563942552e-05,299.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00201416015625,0.0,0.0,0.000100293669675,300.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032043457031,0.0,0.0,7.407656084978953e-05,299.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009460449219,0.0,0.0,0.000100293669675,299.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0002746582031,0.0,0.0,0.0004757499846164,291.8022155761719,294.1499938964844,290.95001220703125,284.8645935058594,292.0169982910156,291.075439453125,290.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150650050491,7.625627240770427e-09,0.0010150573216378,-0.0190294533967971,0.0,0.1500000059604644,0.0,-0.0085931681096553,60.0,0.3753349781036377,-0.0,-7.025010972938618e-08,0.0,283.16217041015625,291.2603759765625,286.85711669921875,286.9109802246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171600,299.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00146484375,0.0,0.0,9.524129563942552e-05,299.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00201416015625,0.0,0.0,0.000100293669675,300.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032043457031,0.0,0.0,7.407656084978953e-05,299.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009460449219,0.0,0.0,0.000100293669675,299.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0002746582031,0.0,0.0,0.0004757499846164,291.8022155761719,294.1499938964844,290.95001220703125,284.8645935058594,292.0169982910156,291.075439453125,290.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150650050491,7.625627240770427e-09,0.0010150573216378,-0.0190294533967971,0.0,0.1500000059604644,0.0,-0.0085931681096553,60.0,0.3753349781036377,-0.0,-7.025010972938618e-08,0.0,283.16217041015625,291.2603759765625,286.85711669921875,286.9109802246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171660,299.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888000488281,0.0,0.0,9.51381225604564e-05,299.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893493652344,0.0,0.0,0.0001001850250759,300.46875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905090332031,0.0,0.0,7.39963143132627e-05,299.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.0001001850250759,299.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98760986328125,0.0,0.0,0.0004752346139866,291.7877197265625,294.1499938964844,290.8644714355469,284.8321533203125,291.9969482421875,291.0282287597656,290.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139620862901,7.496638865234218e-09,0.0010139545192942,-0.0186916217207908,0.0,0.1500000059604644,0.0,-0.0085292235016822,60.0,0.3191178441047668,-0.0,-7.009750646602697e-08,0.0,283.16217041015625,291.2603759765625,286.85772705078125,286.91094970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171720,299.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888000488281,0.0,0.0,9.51381225604564e-05,299.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893493652344,0.0,0.0,0.0001001850250759,300.46875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905090332031,0.0,0.0,7.39963143132627e-05,299.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.0001001850250759,299.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98760986328125,0.0,0.0,0.0004752346139866,291.7877197265625,294.1499938964844,290.8644714355469,284.8321533203125,291.9969482421875,291.0282287597656,290.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139620862901,7.496638865234218e-09,0.0010139545192942,-0.0186916217207908,0.0,0.1500000059604644,0.0,-0.0085292235016822,60.0,0.3191178441047668,-0.0,-7.009750646602697e-08,0.0,283.16217041015625,291.2603759765625,286.85772705078125,286.91094970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171780,299.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761962890625,0.0,0.0,9.497598512098192e-05,299.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97674560546875,0.0,0.0,0.0001000142874545,300.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778747558594,0.0,0.0,7.387020741589367e-05,299.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756774902344,0.0,0.0,0.0001000142874545,299.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750366210937,0.0,0.0,0.0004744247125927,291.7734069824219,294.1499938964844,290.7700500488281,284.7988586425781,291.9756774902344,290.9705810546875,290.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122307576239,7.294173265393056e-09,0.0010122234234586,-0.0181613322347402,0.0,0.1500000059604644,0.0,-0.0084288530051708,60.0,0.2555889189243316,-0.0,-6.985830225403333e-08,0.0,283.16217041015625,291.2603759765625,286.8583068847656,286.9109191894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171840,299.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761962890625,0.0,0.0,9.497598512098192e-05,299.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97674560546875,0.0,0.0,0.0001000142874545,300.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778747558594,0.0,0.0,7.387020741589367e-05,299.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756774902344,0.0,0.0,0.0001000142874545,299.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750366210937,0.0,0.0,0.0004744247125927,291.7734069824219,294.1499938964844,290.7700500488281,284.7988586425781,291.9756774902344,290.9705810546875,290.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122307576239,7.294173265393056e-09,0.0010122234234586,-0.0181613322347402,0.0,0.1500000059604644,0.0,-0.0084288530051708,60.0,0.2555889189243316,-0.0,-6.985830225403333e-08,0.0,283.16217041015625,291.2603759765625,286.8583068847656,286.9109191894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171900,299.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9699401855469,0.0,0.0,9.487494389759377e-05,299.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.970458984375,0.0,0.0,9.990788385039195e-05,300.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716186523437,0.0,0.0,7.379161979770288e-05,299.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96942138671875,0.0,0.0,9.990788385039195e-05,299.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687805175781,0.0,0.0,0.0004739199939649,291.76629638671875,294.1499938964844,290.7197265625,284.7818298339844,291.9644775390625,290.93817138671875,290.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111521696671,7.168050597528008e-09,0.0010111449519172,-0.0178309902548789,0.0,0.1500000059604644,0.0,-0.0083663295954465,60.0,0.2214250266551971,-0.0,-6.970950749973781e-08,0.0,283.16217041015625,291.2603759765625,286.8586120605469,286.9109191894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171960,299.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96368408203125,0.0,0.0,9.476344712311402e-05,299.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642333984375,0.0,0.0,9.979047172237188e-05,300.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9653625488281,0.0,0.0,7.370490493485704e-05,299.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631652832031,0.0,0.0,9.979047172237188e-05,299.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9625244140625,0.0,0.0,0.0004733630339615,291.7592163085937,294.1499938964844,290.6674194335937,284.7645568847656,291.95294189453125,290.9037475585937,290.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099625214934,7.028906345851737e-09,0.0010099554201588,-0.0174665357917547,0.0,0.1500000059604644,0.0,-0.0082973511889576,60.0,0.185926616191864,-0.0,-6.95455284471791e-08,0.0,283.16217041015625,291.2603759765625,286.85888671875,286.9109191894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172020,299.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512634277344,0.0,0.0,9.451049845665692e-05,299.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517822265625,0.0,0.0,9.952410619007424e-05,300.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529113769531,0.0,0.0,7.350817031692713e-05,299.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9507751464844,0.0,0.0,9.952410619007424e-05,299.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501342773437,0.0,0.0,0.000472099520266,291.74517822265625,294.1499938964844,290.55712890625,284.72918701171875,291.92877197265625,290.829833984375,290.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072633158415,6.71328592716236e-09,0.0010072565637528,-0.0166398175060749,0.0,0.1500000059604644,0.0,-0.0081408843398094,60.0,0.1112423315644264,-0.0,-6.917429828945387e-08,0.0,283.16217041015625,291.2603759765625,286.8594970703125,286.910888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172080,299.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512634277344,0.0,0.0,9.451049845665692e-05,299.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517822265625,0.0,0.0,9.952410619007424e-05,300.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529113769531,0.0,0.0,7.350817031692713e-05,299.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9507751464844,0.0,0.0,9.952410619007424e-05,299.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501342773437,0.0,0.0,0.000472099520266,291.74517822265625,294.1499938964844,290.55712890625,284.72918701171875,291.92877197265625,290.829833984375,290.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072633158415,6.71328592716236e-09,0.0010072565637528,-0.0166398175060749,0.0,0.1500000059604644,0.0,-0.0081408843398094,60.0,0.1112423315644264,-0.0,-6.917429828945387e-08,0.0,283.16217041015625,291.2603759765625,286.8594970703125,286.910888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172140,299.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.93896484375,0.0,0.0,9.422568109584972e-05,299.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.939453125,0.0,0.0,9.922418394125998e-05,300.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405822753906,0.0,0.0,7.32866465114057e-05,299.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384460449219,0.0,0.0,9.922418394125998e-05,299.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.93780517578125,0.0,0.0,0.000470676808618,291.7312927246094,294.1499938964844,290.4398193359375,284.6926574707031,291.9029846191406,290.7499084472656,290.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042246431112,6.357958604041869e-09,0.0010042182402685,-0.0157090537250041,0.0,0.1500000059604644,0.0,-0.0079647339880466,60.0,0.0317185670137405,-0.0,-6.87575436586485e-08,0.0,283.16217041015625,291.2603759765625,286.8600769042969,286.9108581542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172200,299.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.93896484375,0.0,0.0,9.422568109584972e-05,299.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.939453125,0.0,0.0,9.922418394125998e-05,300.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405822753906,0.0,0.0,7.32866465114057e-05,299.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384460449219,0.0,0.0,9.922418394125998e-05,299.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.93780517578125,0.0,0.0,0.000470676808618,291.7312927246094,294.1499938964844,290.4398193359375,284.6926574707031,291.9029846191406,290.7499084472656,290.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042246431112,6.357958604041869e-09,0.0010042182402685,-0.0157090537250041,0.0,0.1500000059604644,0.0,-0.0079647339880466,60.0,0.0317185670137405,-0.0,-6.87575436586485e-08,0.0,283.16217041015625,291.2603759765625,286.8600769042969,286.9108581542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172260,299.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267272949219,0.0,0.0,9.392178617417812e-05,299.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,9.890416549751536e-05,300.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283142089844,0.0,0.0,7.305027975235134e-05,299.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262390136719,0.0,0.0,9.890416549751536e-05,299.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92559814453125,0.0,0.0,0.0004691587819252,291.7175598144531,294.1499938964844,290.316162109375,284.6548767089844,291.8756408691406,290.6656494140625,290.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009825928136,5.978861850053363e-09,0.0010009766556322,-0.0147159844636917,0.0,0.1500000059604644,0.0,-0.0077767991460859,60.0,-0.0516509041190147,-0.0,-6.831430710008135e-08,0.0,283.16217041015625,291.2603759765625,286.8606872558594,286.9108581542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172320,299.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267272949219,0.0,0.0,9.392178617417812e-05,299.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,9.890416549751536e-05,300.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283142089844,0.0,0.0,7.305027975235134e-05,299.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262390136719,0.0,0.0,9.890416549751536e-05,299.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92559814453125,0.0,0.0,0.0004691587819252,291.7175598144531,294.1499938964844,290.316162109375,284.6548767089844,291.8756408691406,290.6656494140625,290.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009825928136,5.978861850053363e-09,0.0010009766556322,-0.0147159844636917,0.0,0.1500000059604644,0.0,-0.0077767991460859,60.0,-0.0516509041190147,-0.0,-6.831430710008135e-08,0.0,283.16217041015625,291.2603759765625,286.8606872558594,286.9108581542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172380,299.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91461181640625,0.0,0.0,9.361045522382484e-05,299.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91510009765625,0.0,0.0,9.857631812337786e-05,300.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161682128906,0.0,0.0,7.280813588295132e-05,299.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.91412353515625,0.0,0.0,9.857631812337786e-05,299.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9135131835937,0.0,0.0,0.0004676036187447,291.7039794921875,294.1499938964844,290.18670654296875,284.6157531738281,291.8466491699219,290.5779113769531,290.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976613800972,5.5905138296452606e-09,0.0009976557921618,-0.013698635622859,0.0,0.1500000059604644,0.0,-0.0075842775404453,60.0,-0.1387006491422653,-0.0,-6.786173400996631e-08,0.0,283.16217041015625,291.2603759765625,286.8612670898437,286.91082763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172440,299.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91461181640625,0.0,0.0,9.361045522382484e-05,299.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91510009765625,0.0,0.0,9.857631812337786e-05,300.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161682128906,0.0,0.0,7.280813588295132e-05,299.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.91412353515625,0.0,0.0,9.857631812337786e-05,299.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9135131835937,0.0,0.0,0.0004676036187447,291.7039794921875,294.1499938964844,290.18670654296875,284.6157531738281,291.8466491699219,290.5779113769531,290.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976613800972,5.5905138296452606e-09,0.0009976557921618,-0.013698635622859,0.0,0.1500000059604644,0.0,-0.0075842775404453,60.0,-0.1387006491422653,-0.0,-6.786173400996631e-08,0.0,283.16217041015625,291.2603759765625,286.8612670898437,286.91082763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172500,299.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085693359375,0.0,0.0,9.345670696347952e-05,299.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090881347656,0.0,0.0,9.841441351454704e-05,300.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91015625,0.0,0.0,7.26885482436046e-05,299.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9080810546875,0.0,0.0,9.841441351454704e-05,299.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.907470703125,0.0,0.0,0.0004668355977628,291.697265625,294.1499938964844,290.1200256347656,284.595703125,291.8314514160156,290.5329284667969,290.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996021204628,5.3987294634794125e-09,0.0009960158495232,-0.0131962057203054,0.0,0.1500000059604644,0.0,-0.0074892020784318,60.0,-0.1835086494684219,-0.0,-6.763878701576689e-08,0.0,283.16217041015625,291.2603759765625,286.861572265625,286.91082763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172560,299.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.902587890625,0.0,0.0,9.330730972578748e-05,299.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.903076171875,0.0,0.0,9.825708548305556e-05,300.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9041442871094,0.0,0.0,7.257235120050609e-05,299.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.902099609375,0.0,0.0,9.825708548305556e-05,299.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9014892578125,0.0,0.0,0.0004660893173422,291.6905822753906,294.1499938964844,290.0521240234375,284.57525634765625,291.8157958984375,290.4874267578125,290.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944273624569,5.212370535190303e-09,0.0009944221237674,-0.0127079794183373,0.0,0.1500000059604644,0.0,-0.0073968153446912,60.0,-0.2290284186601638,-0.0,-6.742249780700149e-08,0.0,283.16217041015625,291.2603759765625,286.86187744140625,286.9107971191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172620,299.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8906555175781,0.0,0.0,9.302607213612646e-05,299.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8911437988281,0.0,0.0,9.796093945624308e-05,300.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922119140625,0.0,0.0,7.23536140867509e-05,299.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,9.796093945624308e-05,299.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895874023437,0.0,0.0,0.0004646845045499,291.6773376464844,294.1499938964844,289.9130554199219,284.5332946777344,291.7832946777344,290.3950500488281,290.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914268739521,4.861547164836111e-09,0.0009914221009239,-0.0117888618260622,0.0,0.1500000059604644,0.0,-0.0072228959761559,60.0,-0.32187619805336,-0.0,-6.701626631411274e-08,0.0,283.16217041015625,291.2603759765625,286.8624572753906,286.9107971191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172680,299.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8906555175781,0.0,0.0,9.302607213612646e-05,299.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8911437988281,0.0,0.0,9.796093945624308e-05,300.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922119140625,0.0,0.0,7.23536140867509e-05,299.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,9.796093945624308e-05,299.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895874023437,0.0,0.0,0.0004646845045499,291.6773376464844,294.1499938964844,289.9130554199219,284.5332946777344,291.7832946777344,290.3950500488281,290.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914268739521,4.861547164836111e-09,0.0009914221009239,-0.0117888618260622,0.0,0.1500000059604644,0.0,-0.0072228959761559,60.0,-0.32187619805336,-0.0,-6.701626631411274e-08,0.0,283.16217041015625,291.2603759765625,286.8624572753906,286.9107971191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
