time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172740,299.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788452148437,0.0,0.0,9.278556535718964e-05,299.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793334960937,0.0,0.0,9.770767064765096e-05,300.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88037109375,0.0,0.0,7.216654921649024e-05,299.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783569335937,0.0,0.0,9.770767064765096e-05,299.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,0.0004634831275325,291.6642150878906,294.1499938964844,289.7700500488281,284.4898986816406,291.74884033203125,290.3006591796875,290.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888606145977,4.561480970721732e-09,0.0009888559579849,-0.0110027007758617,0.0,0.1500000059604644,0.0,-0.0070741395466029,60.0,-0.4172985255718231,-0.0,-6.66697914653014e-08,0.0,283.16217041015625,291.2603759765625,286.863037109375,286.9107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172800,299.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788452148437,0.0,0.0,9.278556535718964e-05,299.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793334960937,0.0,0.0,9.770767064765096e-05,300.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88037109375,0.0,0.0,7.216654921649024e-05,299.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783569335937,0.0,0.0,9.770767064765096e-05,299.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,0.0004634831275325,291.6642150878906,294.1499938964844,289.7700500488281,284.4898986816406,291.74884033203125,290.3006591796875,290.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888606145977,4.561480970721732e-09,0.0009888559579849,-0.0110027007758617,0.0,0.1500000059604644,0.0,-0.0070741395466029,60.0,-0.4172985255718231,-0.0,-6.66697914653014e-08,0.0,283.16217041015625,291.2603759765625,286.863037109375,286.9107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172860,299.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670959472656,0.0,0.0,9.259227226721124e-05,299.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675842285156,0.0,0.0,9.750411845743656e-05,300.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685913085937,0.0,0.0,7.201621338026598e-05,299.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666381835937,0.0,0.0,9.750411845743656e-05,299.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86602783203125,0.0,0.0,0.0004625175788532,291.6512451171875,294.1499938964844,289.623779296875,284.4449768066406,291.71270751953125,290.204345703125,290.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867975022643,4.320261481893794e-09,0.0009867931948974,-0.0103706987574696,0.0,0.1500000059604644,0.0,-0.0069545553997159,60.0,-0.5146084427833557,-0.0,-6.639190530677297e-08,0.0,283.16217041015625,291.2603759765625,286.8636474609375,286.9107360839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172920,299.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670959472656,0.0,0.0,9.259227226721124e-05,299.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675842285156,0.0,0.0,9.750411845743656e-05,300.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685913085937,0.0,0.0,7.201621338026598e-05,299.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666381835937,0.0,0.0,9.750411845743656e-05,299.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86602783203125,0.0,0.0,0.0004625175788532,291.6512451171875,294.1499938964844,289.623779296875,284.4449768066406,291.71270751953125,290.204345703125,290.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867975022643,4.320261481893794e-09,0.0009867931948974,-0.0103706987574696,0.0,0.1500000059604644,0.0,-0.0069545553997159,60.0,-0.5146084427833557,-0.0,-6.639190530677297e-08,0.0,283.16217041015625,291.2603759765625,286.8636474609375,286.9107360839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172980,299.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554382324219,0.0,0.0,9.246980334864928e-05,299.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8559265136719,0.0,0.0,9.737515938468276e-05,300.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85693359375,0.0,0.0,7.192095654318109e-05,299.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,9.737515938468276e-05,299.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544006347656,0.0,0.0,0.000461905816337,291.638427734375,294.1499938964844,289.474853515625,284.39862060546875,291.6742858886719,290.1037902832031,290.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854892268776,4.167308720326446e-09,0.0009854850359261,-0.0099699534475803,0.0,0.1500000059604644,0.0,-0.0068787294439971,60.0,-0.6142125725746155,-0.0,-6.621601045253557e-08,0.0,283.16217041015625,291.2603759765625,286.8642272949219,286.91070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173040,299.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554382324219,0.0,0.0,9.246980334864928e-05,299.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8559265136719,0.0,0.0,9.737515938468276e-05,300.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85693359375,0.0,0.0,7.192095654318109e-05,299.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,9.737515938468276e-05,299.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544006347656,0.0,0.0,0.000461905816337,291.638427734375,294.1499938964844,289.474853515625,284.39862060546875,291.6742858886719,290.1037902832031,290.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854892268776,4.167308720326446e-09,0.0009854850359261,-0.0099699534475803,0.0,0.1500000059604644,0.0,-0.0068787294439971,60.0,-0.6142125725746155,-0.0,-6.621601045253557e-08,0.0,283.16217041015625,291.2603759765625,286.8642272949219,286.91070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173100,299.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,9.242301166523248e-05,299.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501281738281,0.0,0.0,9.732588659971952e-05,300.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511047363281,0.0,0.0,7.188456947915256e-05,299.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84918212890625,0.0,0.0,9.732588659971952e-05,299.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486022949219,0.0,0.0,0.0004616720834746,291.6320495605469,294.1499938964844,289.39959716796875,284.3749084472656,291.65447998046875,290.052490234375,290.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849889902397,4.108833717708649e-09,0.0009849849157035,-0.009816744364798,0.0,0.1500000059604644,0.0,-0.0068497397005558,60.0,-0.6644753813743591,-0.0,-6.614882153144208e-08,0.0,283.16217041015625,291.2603759765625,286.8645324707031,286.91070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173160,299.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8438720703125,0.0,0.0,9.239790961146356e-05,299.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443298339844,0.0,0.0,9.729944576974958e-05,300.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453369140625,0.0,0.0,7.186504080891609e-05,299.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434143066406,0.0,0.0,9.729944576974958e-05,299.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84283447265625,0.0,0.0,0.0004615466750692,291.625732421875,294.1499938964844,289.32391357421875,284.350830078125,291.6342163085937,289.99981689453125,290.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847198380157,4.077380211242598e-09,0.0009847157634794,-0.0097343334928154,0.0,0.1500000059604644,0.0,-0.0068341461010277,60.0,-0.7151379585266113,-0.0,-6.611269753875605e-08,0.0,283.16217041015625,291.2603759765625,286.8648376464844,286.91070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173220,299.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83233642578125,0.0,0.0,9.239677456207572e-05,299.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327941894531,0.0,0.0,9.729825251270086e-05,300.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83380126953125,0.0,0.0,7.186416041804478e-05,299.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319091796875,0.0,0.0,9.729825251270086e-05,299.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313293457031,0.0,0.0,0.0004615410289261,291.6131286621094,294.1499938964844,289.17156982421875,284.3016357421875,291.5921325683594,289.889404296875,290.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847048204392,4.075640269718406e-09,0.0009847007459029,-0.0097297737374901,0.0,0.1500000059604644,0.0,-0.006833282765001,60.0,-0.8176410794258118,-0.0,-6.611070091366855e-08,0.0,283.16217041015625,291.2603759765625,286.86541748046875,286.9106750488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173280,299.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83233642578125,0.0,0.0,9.239677456207572e-05,299.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327941894531,0.0,0.0,9.729825251270086e-05,300.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83380126953125,0.0,0.0,7.186416041804478e-05,299.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319091796875,0.0,0.0,9.729825251270086e-05,299.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313293457031,0.0,0.0,0.0004615410289261,291.6131286621094,294.1499938964844,289.17156982421875,284.3016357421875,291.5921325683594,289.889404296875,290.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847048204392,4.075640269718406e-09,0.0009847007459029,-0.0097297737374901,0.0,0.1500000059604644,0.0,-0.006833282765001,60.0,-0.8176410794258118,-0.0,-6.611070091366855e-08,0.0,283.16217041015625,291.2603759765625,286.86541748046875,286.9106750488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173340,299.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8208923339844,0.0,0.0,9.24447158467956e-05,299.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82135009765625,0.0,0.0,9.734873310662806e-05,300.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82232666015625,0.0,0.0,7.190144242485985e-05,299.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204345703125,0.0,0.0,9.734873310662806e-05,299.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81988525390625,0.0,0.0,0.0004617804952431,291.6006164550781,294.1499938964844,289.0184020996094,284.2511291503906,291.5483093261719,289.7723693847656,290.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852128569036,4.135053632836616e-09,0.000985208665952,-0.0098854433745145,0.0,0.1500000059604644,0.0,-0.0068627363070845,60.0,-0.9212840795516968,-0.0,-6.617894143801095e-08,0.0,283.16217041015625,291.2603759765625,286.8659973144531,286.91064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173400,299.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8208923339844,0.0,0.0,9.24447158467956e-05,299.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82135009765625,0.0,0.0,9.734873310662806e-05,300.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82232666015625,0.0,0.0,7.190144242485985e-05,299.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204345703125,0.0,0.0,9.734873310662806e-05,299.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81988525390625,0.0,0.0,0.0004617804952431,291.6006164550781,294.1499938964844,289.0184020996094,284.2511291503906,291.5483093261719,289.7723693847656,290.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852128569036,4.135053632836616e-09,0.000985208665952,-0.0098854433745145,0.0,0.1500000059604644,0.0,-0.0068627363070845,60.0,-0.9212840795516968,-0.0,-6.617894143801095e-08,0.0,283.16217041015625,291.2603759765625,286.8659973144531,286.91064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173460,299.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8094787597656,0.0,0.0,9.252774179913104e-05,299.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099365234375,0.0,0.0,9.74361682892777e-05,300.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109130859375,0.0,0.0,7.196602382464334e-05,299.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090515136719,0.0,0.0,9.74361682892777e-05,299.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085021972656,0.0,0.0,0.0004621952539309,291.5882263183594,294.1499938964844,288.8651123046875,284.19940185546875,291.5021667480469,289.6458740234375,290.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860949357971,4.238200457251651e-09,0.0009860906284302,-0.010155695490539,0.0,0.1500000059604644,0.0,-0.0069138701073825,60.0,-1.0258285999298096,-0.0,-6.629750259889988e-08,0.0,283.16217041015625,291.2603759765625,286.8666076660156,286.91064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173520,299.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8094787597656,0.0,0.0,9.252774179913104e-05,299.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099365234375,0.0,0.0,9.74361682892777e-05,300.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109130859375,0.0,0.0,7.196602382464334e-05,299.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090515136719,0.0,0.0,9.74361682892777e-05,299.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085021972656,0.0,0.0,0.0004621952539309,291.5882263183594,294.1499938964844,288.8651123046875,284.19940185546875,291.5021667480469,289.6458740234375,290.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860949357971,4.238200457251651e-09,0.0009860906284302,-0.010155695490539,0.0,0.1500000059604644,0.0,-0.0069138701073825,60.0,-1.0258285999298096,-0.0,-6.629750259889988e-08,0.0,283.16217041015625,291.2603759765625,286.8666076660156,286.91064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173580,299.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79815673828125,0.0,0.0,9.2622940428555e-05,299.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.798583984375,0.0,0.0,9.753641643328592e-05,300.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,7.204006396932527e-05,299.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976989746094,0.0,0.0,9.753641643328592e-05,299.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79718017578125,0.0,0.0,0.0004626707814168,291.5759582519531,294.1499938964844,288.7122497558594,284.1465759277344,291.454345703125,289.5124816894531,290.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871068177744,4.356513816361485e-09,0.0009871025104075,-0.0104656834155321,0.0,0.1500000059604644,0.0,-0.0069725238718092,60.0,-1.1306480169296265,-0.0,-6.643363548164416e-08,0.0,283.16217041015625,291.2603759765625,286.8671875,286.9106140136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173640,299.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79815673828125,0.0,0.0,9.2622940428555e-05,299.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.798583984375,0.0,0.0,9.753641643328592e-05,300.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,7.204006396932527e-05,299.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976989746094,0.0,0.0,9.753641643328592e-05,299.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79718017578125,0.0,0.0,0.0004626707814168,291.5759582519531,294.1499938964844,288.7122497558594,284.1465759277344,291.454345703125,289.5124816894531,290.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871068177744,4.356513816361485e-09,0.0009871025104075,-0.0104656834155321,0.0,0.1500000059604644,0.0,-0.0069725238718092,60.0,-1.1306480169296265,-0.0,-6.643363548164416e-08,0.0,283.16217041015625,291.2603759765625,286.8671875,286.9106140136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173700,299.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79248046875,0.0,0.0,9.266806591767818e-05,299.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929382324219,0.0,0.0,9.758393571246415e-05,300.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938842773437,0.0,0.0,7.20751631888561e-05,299.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.79205322265625,0.0,0.0,9.758393571246415e-05,299.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,0.0004628961614798,291.56982421875,294.1499938964844,288.6361999511719,284.1197814941406,291.4297180175781,289.4431457519531,290.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987586332485,4.412584519997153e-09,0.0009875819087028,-0.0106125902384519,0.0,0.1500000059604644,0.0,-0.0070003205910325,60.0,-1.1829837560653689,-0.0,-6.649819539461532e-08,0.0,283.16217041015625,291.2603759765625,286.86749267578125,286.9106140136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173760,299.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.786865234375,0.0,0.0,9.270689770346507e-05,299.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78729248046875,0.0,0.0,9.762482659425586e-05,300.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882385253906,0.0,0.0,7.210536568891257e-05,299.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78643798828125,0.0,0.0,9.762482659425586e-05,299.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.785888671875,0.0,0.0,0.0004630901385098,291.5637512207031,294.1499938964844,288.5604858398437,284.0927734375,291.40460205078125,289.3724365234375,290.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.4608139404545e-09,0.000987994368188,-0.0107389530166983,0.0,0.1500000059604644,0.0,-0.0070242299698293,60.0,-1.2351279258728027,-0.0,-6.65537527311244e-08,0.0,283.16217041015625,291.2603759765625,286.8677673339844,286.9105834960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173820,299.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.775634765625,0.0,0.0,9.275783668272196e-05,299.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77606201171875,0.0,0.0,9.767847222974524e-05,300.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7769775390625,0.0,0.0,7.21449832781218e-05,299.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77520751953125,0.0,0.0,9.767847222974524e-05,299.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.774658203125,0.0,0.0,0.0004633445932995,291.5516662597656,294.1499938964844,288.4104309082031,284.0381774902344,291.3530578613281,289.22833251953125,290.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885391918942,4.523983854198832e-09,0.0009885346516966,-0.0109044592827558,0.0,0.1500000059604644,0.0,-0.0070555470883846,60.0,-1.3384448289871216,-0.0,-6.662655493983038e-08,0.0,283.16217041015625,291.2603759765625,286.8683776855469,286.9105834960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173880,299.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.775634765625,0.0,0.0,9.275783668272196e-05,299.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77606201171875,0.0,0.0,9.767847222974524e-05,300.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7769775390625,0.0,0.0,7.21449832781218e-05,299.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77520751953125,0.0,0.0,9.767847222974524e-05,299.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.774658203125,0.0,0.0,0.0004633445932995,291.5516662597656,294.1499938964844,288.4104309082031,284.0381774902344,291.3530578613281,289.22833251953125,290.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885391918942,4.523983854198832e-09,0.0009885346516966,-0.0109044592827558,0.0,0.1500000059604644,0.0,-0.0070555470883846,60.0,-1.3384448289871216,-0.0,-6.662655493983038e-08,0.0,283.16217041015625,291.2603759765625,286.8683776855469,286.9105834960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173940,299.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76446533203125,0.0,0.0,9.277040953747928e-05,299.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,9.769170719664544e-05,300.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76580810546875,0.0,0.0,7.215476216515526e-05,299.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640380859375,0.0,0.0,9.769170719664544e-05,299.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635192871094,0.0,0.0,0.0004634073993656,291.5396728515625,294.1499938964844,288.2626953125,283.98291015625,291.2998352050781,289.08251953125,290.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886706247925,4.539341347253867e-09,0.000988666084595,-0.0109446952119469,0.0,0.1500000059604644,0.0,-0.0070631606504321,60.0,-1.4400930404663086,-0.0,-6.664426166480554e-08,0.0,283.16217041015625,291.2603759765625,286.86895751953125,286.9105529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174000,299.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76446533203125,0.0,0.0,9.277040953747928e-05,299.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,9.769170719664544e-05,300.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76580810546875,0.0,0.0,7.215476216515526e-05,299.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640380859375,0.0,0.0,9.769170719664544e-05,299.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635192871094,0.0,0.0,0.0004634073993656,291.5396728515625,294.1499938964844,288.2626953125,283.98291015625,291.2998352050781,289.08251953125,290.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886706247925,4.539341347253867e-09,0.000988666084595,-0.0109446952119469,0.0,0.1500000059604644,0.0,-0.0070631606504321,60.0,-1.4400930404663086,-0.0,-6.664426166480554e-08,0.0,283.16217041015625,291.2603759765625,286.86895751953125,286.9105529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174060,299.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533569335937,0.0,0.0,9.274218609789386e-05,299.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537841796875,0.0,0.0,9.766199218574911e-05,300.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7546691894531,0.0,0.0,7.213281060103327e-05,299.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7529296875,0.0,0.0,9.766199218574911e-05,299.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7524108886719,0.0,0.0,0.0004632664204109,291.5277709960937,294.1499938964844,288.1178894042969,283.9272155761719,291.2450866699219,288.9374694824219,290.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883674792945,4.5038714979739325e-09,0.0009883630555123,-0.0108517631888389,0.0,0.1500000059604644,0.0,-0.0070455777458846,60.0,-1.5393716096878052,-0.0,-6.660336993036253e-08,0.0,283.16217041015625,291.2603759765625,286.8695373535156,286.9105224609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174120,299.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533569335937,0.0,0.0,9.274218609789386e-05,299.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537841796875,0.0,0.0,9.766199218574911e-05,300.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7546691894531,0.0,0.0,7.213281060103327e-05,299.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7529296875,0.0,0.0,9.766199218574911e-05,299.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7524108886719,0.0,0.0,0.0004632664204109,291.5277709960937,294.1499938964844,288.1178894042969,283.9272155761719,291.2450866699219,288.9374694824219,290.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883674792945,4.5038714979739325e-09,0.0009883630555123,-0.0108517631888389,0.0,0.1500000059604644,0.0,-0.0070455777458846,60.0,-1.5393716096878052,-0.0,-6.660336993036253e-08,0.0,283.16217041015625,291.2603759765625,286.8695373535156,286.9105224609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174180,299.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423095703125,0.0,0.0,9.268277062801644e-05,299.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74273681640625,0.0,0.0,9.759942622622476e-05,300.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7436218261719,0.0,0.0,7.208660099422559e-05,299.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419128417969,0.0,0.0,9.759942622622476e-05,299.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74139404296875,0.0,0.0,0.0004629696486517,291.5160217285156,294.1499938964844,287.9766845703125,283.8713073730469,291.1888122558594,288.7950744628906,290.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877318516373,4.429533184691081e-09,0.0009877274278551,-0.0106569956988096,0.0,0.1500000059604644,0.0,-0.0070087253116071,60.0,-1.635690212249756,-0.0,-6.651771400356665e-08,0.0,283.16217041015625,291.2603759765625,286.8701171875,286.9105224609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174240,299.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423095703125,0.0,0.0,9.268277062801644e-05,299.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74273681640625,0.0,0.0,9.759942622622476e-05,300.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7436218261719,0.0,0.0,7.208660099422559e-05,299.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419128417969,0.0,0.0,9.759942622622476e-05,299.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74139404296875,0.0,0.0,0.0004629696486517,291.5160217285156,294.1499938964844,287.9766845703125,283.8713073730469,291.1888122558594,288.7950744628906,290.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877318516373,4.429533184691081e-09,0.0009877274278551,-0.0106569956988096,0.0,0.1500000059604644,0.0,-0.0070087253116071,60.0,-1.635690212249756,-0.0,-6.651771400356665e-08,0.0,283.16217041015625,291.2603759765625,286.8701171875,286.9105224609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174300,299.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7368469238281,0.0,0.0,9.264585969503968e-05,299.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372436523437,0.0,0.0,9.756055078469215e-05,300.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381286621094,0.0,0.0,7.205789006548002e-05,299.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364196777344,0.0,0.0,9.756055078469215e-05,299.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359313964844,0.0,0.0,0.000462785246782,291.5101928710937,294.1499938964844,287.9075927734375,283.84332275390625,291.1600952148437,288.72528076171875,290.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987337087281,4.3833869867171416e-09,0.0009873326634988,-0.010536091402173,0.0,0.1500000059604644,0.0,-0.0069858483038842,60.0,-1.6826715469360352,-0.0,-6.646457251235915e-08,0.0,283.16217041015625,291.2603759765625,286.87042236328125,286.9104919433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174360,299.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,9.26050342968665e-05,299.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317810058594,0.0,0.0,9.751755715114996e-05,300.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.732666015625,0.0,0.0,7.202613778645173e-05,299.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73095703125,0.0,0.0,9.751755715114996e-05,299.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73046875,0.0,0.0,0.0004625813162419,291.5043640136719,294.1499938964844,287.8396301269531,283.8153686523437,291.1310729980469,288.65655517578125,290.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869007626548,4.3323606924161595e-09,0.0009868964552879,-0.0104024009779095,0.0,0.1500000059604644,0.0,-0.0069605526514351,60.0,-1.728826880455017,-0.0,-6.640583194439388e-08,0.0,283.16217041015625,291.2603759765625,286.8707275390625,286.9104919433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174420,299.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204895019531,0.0,0.0,9.251775918528438e-05,299.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209167480469,0.0,0.0,9.74256545305252e-05,300.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217712402344,0.0,0.0,7.19582531019114e-05,299.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,9.74256545305252e-05,299.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196044921875,0.0,0.0,0.0004621453699655,291.49285888671875,294.1499938964844,287.7074279785156,283.7596435546875,291.0720520019531,288.5226745605469,290.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859681595116,4.223316363294316e-09,0.00098596396856,-0.0101166982203722,0.0,0.1500000059604644,0.0,-0.0069064944982528,60.0,-1.8182629346847528,-0.0,-6.628039272982278e-08,0.0,283.16217041015625,291.2603759765625,286.8713073730469,286.91046142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174480,299.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204895019531,0.0,0.0,9.251775918528438e-05,299.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209167480469,0.0,0.0,9.74256545305252e-05,300.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217712402344,0.0,0.0,7.19582531019114e-05,299.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,9.74256545305252e-05,299.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196044921875,0.0,0.0,0.0004621453699655,291.49285888671875,294.1499938964844,287.7074279785156,283.7596435546875,291.0720520019531,288.5226745605469,290.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859681595116,4.223316363294316e-09,0.00098596396856,-0.0101166982203722,0.0,0.1500000059604644,0.0,-0.0069064944982528,60.0,-1.8182629346847528,-0.0,-6.628039272982278e-08,0.0,283.16217041015625,291.2603759765625,286.8713073730469,286.91046142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174540,299.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096862792969,0.0,0.0,9.243310341844337e-05,299.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,9.733650949783625e-05,300.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109680175781,0.0,0.0,7.189241296146065e-05,299.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093200683594,0.0,0.0,9.733650949783625e-05,299.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088317871094,0.0,0.0,0.000461722491309,291.4814453125,294.1499938964844,287.58062744140625,283.704345703125,291.0118713378906,288.3932189941406,290.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985063612461,4.1175418630245986e-09,0.0009850594215095,-0.0098395599052309,0.0,0.1500000059604644,0.0,-0.0068540573120117,60.0,-1.9041391611099243,-0.0,-6.615882597316158e-08,0.0,283.16217041015625,291.2603759765625,286.87188720703125,286.91046142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174600,299.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096862792969,0.0,0.0,9.243310341844337e-05,299.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,9.733650949783625e-05,300.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109680175781,0.0,0.0,7.189241296146065e-05,299.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093200683594,0.0,0.0,9.733650949783625e-05,299.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088317871094,0.0,0.0,0.000461722491309,291.4814453125,294.1499938964844,287.58062744140625,283.704345703125,291.0118713378906,288.3932189941406,290.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985063612461,4.1175418630245986e-09,0.0009850594215095,-0.0098395599052309,0.0,0.1500000059604644,0.0,-0.0068540573120117,60.0,-1.9041391611099243,-0.0,-6.615882597316158e-08,0.0,283.16217041015625,291.2603759765625,286.87188720703125,286.91046142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174660,299.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.698974609375,0.0,0.0,9.236713231075556e-05,299.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993713378906,0.0,0.0,9.72670313785784e-05,300.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002258300781,0.0,0.0,7.184110290836543e-05,299.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986083984375,0.0,0.0,9.72670313785784e-05,299.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,0.0004613929486367,291.4701538085937,294.1499938964844,287.4598999023437,283.6498107910156,290.95068359375,288.26776123046875,290.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843579027801,4.035043410510752e-09,0.0009843538282439,-0.0096234055235981,0.0,0.1500000059604644,0.0,-0.0068131587468087,60.0,-1.9862867593765257,-0.0,-6.606408931020269e-08,0.0,283.16217041015625,291.2603759765625,286.8724670410156,286.9104309082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174720,299.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.698974609375,0.0,0.0,9.236713231075556e-05,299.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993713378906,0.0,0.0,9.72670313785784e-05,300.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002258300781,0.0,0.0,7.184110290836543e-05,299.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986083984375,0.0,0.0,9.72670313785784e-05,299.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,0.0004613929486367,291.4701538085937,294.1499938964844,287.4598999023437,283.6498107910156,290.95068359375,288.26776123046875,290.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843579027801,4.035043410510752e-09,0.0009843538282439,-0.0096234055235981,0.0,0.1500000059604644,0.0,-0.0068131587468087,60.0,-1.9862867593765257,-0.0,-6.606408931020269e-08,0.0,283.16217041015625,291.2603759765625,286.8724670410156,286.9104309082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174780,299.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883239746094,0.0,0.0,9.229755960404872e-05,299.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.688720703125,0.0,0.0,9.719376976136118e-05,300.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6895751953125,0.0,0.0,7.178699161158875e-05,299.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879577636719,0.0,0.0,9.719376976136118e-05,299.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874694824219,0.0,0.0,0.0004610454197973,291.458984375,294.1499938964844,287.3458557128906,283.5962219238281,290.8885803222656,288.1462097167969,290.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836142417043,3.948070315118457e-09,0.0009836102835834,-0.0093955267220735,0.0,0.1500000059604644,0.0,-0.0067700427025556,60.0,-2.0642311573028564,-0.0,-6.596428647753784e-08,0.0,283.16217041015625,291.2603759765625,286.8730773925781,286.910400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174840,299.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883239746094,0.0,0.0,9.229755960404872e-05,299.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.688720703125,0.0,0.0,9.719376976136118e-05,300.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6895751953125,0.0,0.0,7.178699161158875e-05,299.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879577636719,0.0,0.0,9.719376976136118e-05,299.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874694824219,0.0,0.0,0.0004610454197973,291.458984375,294.1499938964844,287.3458557128906,283.5962219238281,290.8885803222656,288.1462097167969,290.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836142417043,3.948070315118457e-09,0.0009836102835834,-0.0093955267220735,0.0,0.1500000059604644,0.0,-0.0067700427025556,60.0,-2.0642311573028564,-0.0,-6.596428647753784e-08,0.0,283.16217041015625,291.2603759765625,286.8730773925781,286.910400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174900,299.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830444335937,0.0,0.0,9.224320820067078e-05,299.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834411621094,0.0,0.0,9.7136537078768e-05,300.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68426513671875,0.0,0.0,7.174471829785034e-05,299.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826477050781,0.0,0.0,9.7136537078768e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,0.0004607739392668,291.45343017578125,294.1499938964844,287.2915344238281,283.56988525390625,290.85723876953125,288.0878601074219,290.46875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830337949097,3.8802072666044304e-09,0.000983029953204,-0.0092177167534828,0.0,0.1500000059604644,0.0,-0.0067364000715315,60.0,-2.100993633270264,-0.0,-6.588646073169002e-08,0.0,283.16217041015625,291.2603759765625,286.87335205078125,286.910400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174960,299.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6777648925781,0.0,0.0,9.218102059094237e-05,299.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781616210937,0.0,0.0,9.707105346024036e-05,300.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789855957031,0.0,0.0,7.169634773163125e-05,299.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773986816406,0.0,0.0,9.707105346024036e-05,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6769104003906,0.0,0.0,0.0004604632849805,291.44793701171875,294.1499938964844,287.2391052246094,283.5438842773437,290.82574462890625,288.0311889648437,290.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823699947446,3.802578696365799e-09,0.000982366153039,-0.0090143177658319,0.0,0.1500000059604644,0.0,-0.0066979164257645,60.0,-2.136359691619873,-0.0,-6.579750078117287e-08,0.0,283.16217041015625,291.2603759765625,286.8736572265625,286.9103698730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
