time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175020,299.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672668457031,0.0,0.0,9.204732486978172e-05,299.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66766357421875,0.0,0.0,9.693027095636352e-05,300.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684875488281,0.0,0.0,7.159236702136695e-05,299.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669006347656,0.0,0.0,9.693027095636352e-05,299.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664428710937,0.0,0.0,0.0004597954684868,291.4369812011719,294.1499938964844,287.1402893066406,283.4930419921875,290.7623596191406,287.9232482910156,290.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980943092145,3.635711065541613e-09,0.0009809393668547,-0.0085770972073078,0.0,0.1500000059604644,0.0,-0.0066151935607194,60.0,-2.2026257514953613,-0.0,-6.560647136666375e-08,0.0,283.16217041015625,291.2603759765625,286.8742370605469,286.9103698730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175080,299.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672668457031,0.0,0.0,9.204732486978172e-05,299.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66766357421875,0.0,0.0,9.693027095636352e-05,300.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684875488281,0.0,0.0,7.159236702136695e-05,299.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669006347656,0.0,0.0,9.693027095636352e-05,299.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664428710937,0.0,0.0,0.0004597954684868,291.4369812011719,294.1499938964844,287.1402893066406,283.4930419921875,290.7623596191406,287.9232482910156,290.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980943092145,3.635711065541613e-09,0.0009809393668547,-0.0085770972073078,0.0,0.1500000059604644,0.0,-0.0066151935607194,60.0,-2.2026257514953613,-0.0,-6.560647136666375e-08,0.0,283.16217041015625,291.2603759765625,286.8742370605469,286.9103698730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175140,299.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568603515625,0.0,0.0,9.191322897095232e-05,299.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6572570800781,0.0,0.0,9.678905917098746e-05,300.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580505371094,0.0,0.0,7.148806616896763e-05,299.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.656494140625,0.0,0.0,9.678905917098746e-05,299.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,0.000459125614725,291.4261474609375,294.1499938964844,287.04998779296875,283.4439392089844,290.69854736328125,287.8225402832031,290.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795115329325,3.4683438343563462e-09,0.0009795080404728,-0.0081385625526309,0.0,0.1500000059604644,0.0,-0.0065322215668857,60.0,-2.2632412910461426,-0.0,-6.541514352420563e-08,0.0,283.16217041015625,291.2603759765625,286.87481689453125,286.91033935546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175200,299.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568603515625,0.0,0.0,9.191322897095232e-05,299.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6572570800781,0.0,0.0,9.678905917098746e-05,300.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580505371094,0.0,0.0,7.148806616896763e-05,299.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.656494140625,0.0,0.0,9.678905917098746e-05,299.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,0.000459125614725,291.4261474609375,294.1499938964844,287.04998779296875,283.4439392089844,290.69854736328125,287.8225402832031,290.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795115329325,3.4683438343563462e-09,0.0009795080404728,-0.0081385625526309,0.0,0.1500000059604644,0.0,-0.0065322215668857,60.0,-2.2632412910461426,-0.0,-6.541514352420563e-08,0.0,283.16217041015625,291.2603759765625,286.87481689453125,286.91033935546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175260,299.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.64654541015625,0.0,0.0,9.177519677905366e-05,299.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469421386719,0.0,0.0,9.66437000897713e-05,300.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477355957031,0.0,0.0,7.138070941437036e-05,299.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64617919921875,0.0,0.0,9.66437000897713e-05,299.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457214355469,0.0,0.0,0.0004584360867738,291.4154357910156,294.1499938964844,286.9642944335937,283.39483642578125,290.63446044921875,287.7292175292969,290.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780385298654,3.296076300784989e-09,0.0009780351538211,-0.0076871830970048,0.0,0.1500000059604644,0.0,-0.0064468220807611,60.0,-2.319021463394165,-0.0,-6.521851503293874e-08,0.0,283.16217041015625,291.2603759765625,286.8753967285156,286.9103088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175320,299.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.64654541015625,0.0,0.0,9.177519677905366e-05,299.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469421386719,0.0,0.0,9.66437000897713e-05,300.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477355957031,0.0,0.0,7.138070941437036e-05,299.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64617919921875,0.0,0.0,9.66437000897713e-05,299.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457214355469,0.0,0.0,0.0004584360867738,291.4154357910156,294.1499938964844,286.9642944335937,283.39483642578125,290.63446044921875,287.7292175292969,290.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780385298654,3.296076300784989e-09,0.0009780351538211,-0.0076871830970048,0.0,0.1500000059604644,0.0,-0.0064468220807611,60.0,-2.319021463394165,-0.0,-6.521851503293874e-08,0.0,283.16217041015625,291.2603759765625,286.8753967285156,286.9103088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175380,299.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363220214844,0.0,0.0,9.159834735328332e-05,299.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366882324219,0.0,0.0,9.645746467867866e-05,300.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374816894531,0.0,0.0,7.124315743567422e-05,299.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6359558105469,0.0,0.0,9.645746467867866e-05,299.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.635498046875,0.0,0.0,0.000457552698208,291.40484619140625,294.1499938964844,286.8788452148437,283.3439025878906,290.57012939453125,287.6431884765625,290.4664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761517285369,3.075447896350169e-09,0.0009761486435309,-0.0071090799756348,0.0,0.1500000059604644,0.0,-0.006337447091937,60.0,-2.3724255561828613,-0.0,-6.49671108021721e-08,0.0,283.16217041015625,291.2603759765625,286.8760070800781,286.9103088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175440,299.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363220214844,0.0,0.0,9.159834735328332e-05,299.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366882324219,0.0,0.0,9.645746467867866e-05,300.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374816894531,0.0,0.0,7.124315743567422e-05,299.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6359558105469,0.0,0.0,9.645746467867866e-05,299.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.635498046875,0.0,0.0,0.000457552698208,291.40484619140625,294.1499938964844,286.8788452148437,283.3439025878906,290.57012939453125,287.6431884765625,290.4664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761517285369,3.075447896350169e-09,0.0009761486435309,-0.0071090799756348,0.0,0.1500000059604644,0.0,-0.006337447091937,60.0,-2.3724255561828613,-0.0,-6.49671108021721e-08,0.0,283.16217041015625,291.2603759765625,286.8760070800781,286.9103088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175500,299.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312255859375,0.0,0.0,9.1479167167563e-05,299.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.631591796875,0.0,0.0,9.633196896174924e-05,300.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63238525390625,0.0,0.0,7.115046173566952e-05,299.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.630859375,0.0,0.0,9.633196896174924e-05,299.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63043212890625,0.0,0.0,0.000456957379356,291.39959716796875,294.1499938964844,286.8362121582031,283.3178100585937,290.5378723144531,287.603759765625,290.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748809388838,2.926812348036378e-09,0.0009748779702931,-0.006719612982124,0.0,0.1500000059604644,0.0,-0.0062637636438012,60.0,-2.3982269763946533,-0.0,-6.479801584191591e-08,0.0,283.16217041015625,291.2603759765625,286.87628173828125,286.9102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175560,299.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62615966796875,0.0,0.0,9.136052540270612e-05,299.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,9.620703349355608e-05,300.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272888183594,0.0,0.0,7.105818804120645e-05,299.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62579345703125,0.0,0.0,9.620703349355608e-05,299.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253356933594,0.0,0.0,0.0004563647380564,291.3943786621094,294.1499938964844,286.793701171875,283.2913513183594,290.5055847167969,287.56591796875,290.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736150968819,2.7788502610093246e-09,0.0009736123029142,-0.0063319080509245,0.0,0.1500000059604644,0.0,-0.006190410349518,60.0,-2.4236714839935303,-0.0,-6.462990853606243e-08,0.0,283.16217041015625,291.2603759765625,286.8765869140625,286.9102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175620,299.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160583496094,0.0,0.0,9.117606532527134e-05,299.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164245605469,0.0,0.0,9.601278725313024e-05,300.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171875,0.0,0.0,7.091471343301237e-05,299.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61572265625,0.0,0.0,9.601278725313024e-05,299.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152648925781,0.0,0.0,0.0004554433107841,291.3840026855469,294.1499938964844,286.7089233398437,283.2373962402344,290.4408874511719,287.49566650390625,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716470958665,2.54874388261328e-09,0.0009716445347294,-0.0057289549149572,0.0,0.1500000059604644,0.0,-0.0060763359069824,60.0,-2.474520206451416,-0.0,-6.436890487293567e-08,0.0,283.16217041015625,291.2603759765625,286.8771667480469,286.9102478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175680,299.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160583496094,0.0,0.0,9.117606532527134e-05,299.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164245605469,0.0,0.0,9.601278725313024e-05,300.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171875,0.0,0.0,7.091471343301237e-05,299.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61572265625,0.0,0.0,9.601278725313024e-05,299.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152648925781,0.0,0.0,0.0004554433107841,291.3840026855469,294.1499938964844,286.7089233398437,283.2373962402344,290.4408874511719,287.49566650390625,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716470958665,2.54874388261328e-09,0.0009716445347294,-0.0057289549149572,0.0,0.1500000059604644,0.0,-0.0060763359069824,60.0,-2.474520206451416,-0.0,-6.436890487293567e-08,0.0,283.16217041015625,291.2603759765625,286.8771667480469,286.9102478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175740,299.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060791015625,0.0,0.0,9.100738679990172e-05,299.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064147949219,0.0,0.0,9.583515929989515e-05,300.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.607177734375,0.0,0.0,7.078352064127102e-05,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.605712890625,0.0,0.0,9.583515929989515e-05,299.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60528564453125,0.0,0.0,0.0004546007548924,291.3737487792969,294.1499938964844,286.62457275390625,283.1822204589844,290.3759765625,287.4319763183594,290.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698474314063,2.3383162073287167e-09,0.0009698450448922,-0.005177560262382,0.0,0.1500000059604644,0.0,-0.0059720175340771,60.0,-2.52546763420105,-0.0,-6.413068120991738e-08,0.0,283.16217041015625,291.2603759765625,286.87774658203125,286.9102478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175800,299.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060791015625,0.0,0.0,9.100738679990172e-05,299.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064147949219,0.0,0.0,9.583515929989515e-05,300.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.607177734375,0.0,0.0,7.078352064127102e-05,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.605712890625,0.0,0.0,9.583515929989515e-05,299.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60528564453125,0.0,0.0,0.0004546007548924,291.3737487792969,294.1499938964844,286.62457275390625,283.1822204589844,290.3759765625,287.4319763183594,290.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698474314063,2.3383162073287167e-09,0.0009698450448922,-0.005177560262382,0.0,0.1500000059604644,0.0,-0.0059720175340771,60.0,-2.52546763420105,-0.0,-6.413068120991738e-08,0.0,283.16217041015625,291.2603759765625,286.87774658203125,286.9102478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175860,299.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5961608886719,0.0,0.0,9.083343320526184e-05,299.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59649658203125,0.0,0.0,9.565197979100049e-05,300.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972595214844,0.0,0.0,7.064822420943528e-05,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958251953125,0.0,0.0,9.565197979100049e-05,299.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59539794921875,0.0,0.0,0.0004537318018265,291.3636169433594,294.1499938964844,286.540771484375,283.1260681152344,290.3108215332031,287.3746337890625,290.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679915965534,2.1213120149354836e-09,0.00096798944287,-0.0046089286915957,0.0,0.1500000059604644,0.0,-0.0058644390664994,60.0,-2.576028823852539,-0.0,-6.388547291180657e-08,0.0,283.16217041015625,291.2603759765625,286.8783264160156,286.91021728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175920,299.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5961608886719,0.0,0.0,9.083343320526184e-05,299.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59649658203125,0.0,0.0,9.565197979100049e-05,300.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972595214844,0.0,0.0,7.064822420943528e-05,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958251953125,0.0,0.0,9.565197979100049e-05,299.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59539794921875,0.0,0.0,0.0004537318018265,291.3636169433594,294.1499938964844,286.540771484375,283.1260681152344,290.3108215332031,287.3746337890625,290.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679915965534,2.1213120149354836e-09,0.00096798944287,-0.0046089286915957,0.0,0.1500000059604644,0.0,-0.0058644390664994,60.0,-2.576028823852539,-0.0,-6.388547291180657e-08,0.0,283.16217041015625,291.2603759765625,286.8783264160156,286.91021728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175980,299.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863342285156,0.0,0.0,9.062769822776318e-05,299.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,9.543533087708056e-05,300.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874328613281,0.0,0.0,7.048821134958416e-05,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58599853515625,0.0,0.0,9.543533087708056e-05,299.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,0.0004527041164692,291.3536071777344,294.1499938964844,286.4574890136719,283.06915283203125,290.2455139160156,287.3248596191406,290.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657972259446,1.864715271082673e-09,0.0009657953632995,-0.0039365431293845,0.0,0.1500000059604644,0.0,-0.005737233441323,60.0,-2.625452280044556,-0.0,-6.359613990980506e-08,0.0,283.16217041015625,291.2603759765625,286.87890625,286.9101867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176040,299.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863342285156,0.0,0.0,9.062769822776318e-05,299.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,9.543533087708056e-05,300.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874328613281,0.0,0.0,7.048821134958416e-05,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58599853515625,0.0,0.0,9.543533087708056e-05,299.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,0.0004527041164692,291.3536071777344,294.1499938964844,286.4574890136719,283.06915283203125,290.2455139160156,287.3248596191406,290.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657972259446,1.864715271082673e-09,0.0009657953632995,-0.0039365431293845,0.0,0.1500000059604644,0.0,-0.005737233441323,60.0,-2.625452280044556,-0.0,-6.359613990980506e-08,0.0,283.16217041015625,291.2603759765625,286.87890625,286.9101867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176100,299.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814514160156,0.0,0.0,9.051309461938216e-05,299.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.581787109375,0.0,0.0,9.53146445681341e-05,300.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5825500488281,0.0,0.0,7.03990735928528e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58111572265625,0.0,0.0,9.53146445681341e-05,299.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5806884765625,0.0,0.0,0.0004521316441241,291.3486328125,294.1499938964844,286.4161071777344,283.0404357910156,290.2127990722656,287.30389404296875,290.46197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645748650655,1.721790821029856e-09,0.0009645731188356,-0.0035620222333818,0.0,0.1500000059604644,0.0,-0.0056663793511688,60.0,-2.6495134830474854,-0.0,-6.343525882357426e-08,0.0,283.16217041015625,291.2603759765625,286.87921142578125,286.9101867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176160,299.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765991210937,0.0,0.0,9.039795986609532e-05,299.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5769348144531,0.0,0.0,9.519340528640896e-05,300.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776672363281,0.0,0.0,7.030952110653743e-05,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762634277344,0.0,0.0,9.519340528640896e-05,299.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758361816406,0.0,0.0,0.0004515565233305,291.3437194824219,294.1499938964844,286.3748779296875,283.0116271972656,290.1800231933594,287.2856750488281,290.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633469162508,1.578213226771652e-09,0.000963345344644,-0.0031857884023338,0.0,0.1500000059604644,0.0,-0.0055952011607587,60.0,-2.6732757091522217,-0.0,-6.3273851935719e-08,0.0,283.16217041015625,291.2603759765625,286.8795166015625,286.9101867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176220,299.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56695556640625,0.0,0.0,9.01999301277101e-05,299.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672912597656,0.0,0.0,9.498486906522884e-05,300.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,7.01555036357604e-05,299.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5666198730469,0.0,0.0,9.498486906522884e-05,299.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56622314453125,0.0,0.0,0.0004505673423409,291.3339538574219,294.1499938964844,286.2929382324219,282.9537353515625,290.1144104003906,287.2562866210937,290.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961234443821,1.3312299040890707e-09,0.0009612331050448,-0.0025385851040482,0.0,0.1500000059604644,0.0,-0.0054727597162127,60.0,-2.720623254776001,-0.0,-6.29966834253537e-08,0.0,283.16217041015625,291.2603759765625,286.8800964355469,286.91015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176280,299.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56695556640625,0.0,0.0,9.01999301277101e-05,299.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672912597656,0.0,0.0,9.498486906522884e-05,300.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,7.01555036357604e-05,299.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5666198730469,0.0,0.0,9.498486906522884e-05,299.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56622314453125,0.0,0.0,0.0004505673423409,291.3339538574219,294.1499938964844,286.2929382324219,282.9537353515625,290.1144104003906,287.2562866210937,290.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961234443821,1.3312299040890707e-09,0.0009612331050448,-0.0025385851040482,0.0,0.1500000059604644,0.0,-0.0054727597162127,60.0,-2.720623254776001,-0.0,-6.29966834253537e-08,0.0,283.16217041015625,291.2603759765625,286.8800964355469,286.91015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176340,299.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55718994140625,0.0,0.0,9.008862252812833e-05,299.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575256347656,0.0,0.0,9.486766066402196e-05,300.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580139160156,0.0,0.0,7.006892701610923e-05,299.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570983886719,0.0,0.0,9.486766066402196e-05,299.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565795898437,0.0,0.0,0.00045001131366,291.3232727050781,294.1499938964844,286.2427978515625,282.9179382324219,290.07196044921875,287.2427978515625,290.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140658123418,1.246508452013017e-09,0.0010140646481886,-0.0022630216553807,0.0,0.1500000059604644,0.0,-0.0056999642401933,60.0,-2.827937602996826,-0.0,-6.284115272592318e-08,0.0,283.16217041015625,291.2603759765625,286.88043212890625,286.91015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176400,299.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55352783203125,0.0,0.0,9.007300104713067e-05,299.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55389404296875,0.0,0.0,9.485120244789869e-05,300.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543518066406,0.0,0.0,7.005677616689354e-05,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534362792969,0.0,0.0,9.485120244789869e-05,299.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5529479980469,0.0,0.0,0.0004499332862906,291.3196105957031,294.1499938964844,286.2117919921875,282.8956604003906,290.0472412109375,287.2357482910156,290.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598809410817,1.172847263752885e-09,0.0009598797769285,-0.0021235509775578,0.0,0.1500000059604644,0.0,-0.0053942473605275,60.0,-2.8015658855438232,-0.0,-6.28192609042344e-08,0.0,283.16217041015625,291.2603759765625,286.88067626953125,286.9101257324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176460,299.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472412109375,0.0,0.0,9.002262231661007e-05,299.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475769042969,0.0,0.0,9.479815344093367e-05,300.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482177734375,0.0,0.0,7.001759513514116e-05,299.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469665527344,0.0,0.0,9.479815344093367e-05,299.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,0.0004496816254686,291.3143005371094,294.1499938964844,286.1314697265625,282.8376159667969,289.9832458496094,287.2159729003906,290.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009442210430279,1.094698554027218e-09,0.0009442199370823,-0.0019337579142302,0.0,0.1500000059604644,0.0,-0.0052801491692662,60.0,-2.783011674880981,-0.0,-6.274875374856492e-08,0.0,283.16217041015625,291.2603759765625,286.8812561035156,286.9101257324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176520,299.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472412109375,0.0,0.0,9.002262231661007e-05,299.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475769042969,0.0,0.0,9.479815344093367e-05,300.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482177734375,0.0,0.0,7.001759513514116e-05,299.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469665527344,0.0,0.0,9.479815344093367e-05,299.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,0.0004496816254686,291.3143005371094,294.1499938964844,286.1314697265625,282.8376159667969,289.9832458496094,287.2159729003906,290.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009442210430279,1.094698554027218e-09,0.0009442199370823,-0.0019337579142302,0.0,0.1500000059604644,0.0,-0.0052801491692662,60.0,-2.783011674880981,-0.0,-6.274875374856492e-08,0.0,283.16217041015625,291.2603759765625,286.8812561035156,286.9101257324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176580,299.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545654296875,0.0,0.0,9.01393505046144e-05,299.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55487060546875,0.0,0.0,9.49210807448253e-05,300.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55645751953125,0.0,0.0,7.010838453425094e-05,299.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.553466796875,0.0,0.0,9.49210807448253e-05,299.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533142089844,0.0,0.0,0.0004502647207118,291.3287658691406,294.1499938964844,286.0520324707031,282.7798156738281,289.9308166503906,287.1947326660156,290.4571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006142638740129,9.081652652120907e-10,0.000614263000898,-0.0017733165295794,0.0,0.1500000059604644,0.0,-0.0035371521953493,60.0,-2.3381617069244385,-0.0,-6.29112975047974e-08,0.0,283.16217041015625,291.2603759765625,286.8818359375,286.9100952148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176640,299.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545654296875,0.0,0.0,9.01393505046144e-05,299.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55487060546875,0.0,0.0,9.49210807448253e-05,300.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55645751953125,0.0,0.0,7.010838453425094e-05,299.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.553466796875,0.0,0.0,9.49210807448253e-05,299.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533142089844,0.0,0.0,0.0004502647207118,291.3287658691406,294.1499938964844,286.0520324707031,282.7798156738281,289.9308166503906,287.1947326660156,290.4571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006142638740129,9.081652652120907e-10,0.000614263000898,-0.0017733165295794,0.0,0.1500000059604644,0.0,-0.0035371521953493,60.0,-2.3381617069244385,-0.0,-6.29112975047974e-08,0.0,283.16217041015625,291.2603759765625,286.8818359375,286.9100952148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176700,299.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5524597167969,0.0,0.0,9.002364095067605e-05,299.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5527648925781,0.0,0.0,9.479923028266056e-05,300.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544738769531,0.0,0.0,7.001838821452111e-05,299.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512390136719,0.0,0.0,9.479923028266056e-05,299.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511474609375,0.0,0.0,0.0004496867186389,291.32745361328125,294.1499938964844,286.0126647949219,282.75103759765625,289.90069580078125,287.1846618652344,290.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008844342664815,1.0357177337994015e-09,0.0008844332769513,-0.0018384834984317,0.0,0.1500000059604644,0.0,-0.004952922463417,60.0,-2.4681310653686523,-0.0,-6.274976982467706e-08,0.0,283.16217041015625,291.2603759765625,286.8821105957031,286.9100952148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176760,299.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536804199219,0.0,0.0,9.00252052815631e-05,299.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539855957031,0.0,0.0,9.480087464908138e-05,300.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559997558594,0.0,0.0,7.001960329944268e-05,299.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521850585937,0.0,0.0,9.480087464908138e-05,299.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521850585937,0.0,0.0,0.0004496945184655,291.3311767578125,294.1499938964844,285.9735717773437,282.7223815917969,289.8715515136719,287.1745300292969,290.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00085394148482,1.0069859390782199e-09,0.0008539404952898,-0.0017934400821104,0.0,0.1500000059604644,0.0,-0.0047866394743323,60.0,-2.5358893871307373,-0.0,-6.275180908232869e-08,0.0,283.16217041015625,291.2603759765625,286.8824157714844,286.9100646972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176820,299.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55535888671875,0.0,0.0,4.288357013138011e-05,299.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,4.515846376307309e-05,300.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582580566406,0.0,0.0,3.3353888284182176e-05,299.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533752441406,0.0,0.0,4.515846376307309e-05,299.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535583496094,0.0,0.0,0.0002142123121302,291.3373718261719,294.1499938964844,285.8961181640625,282.66558837890625,289.8135986328125,287.1557922363281,290.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000833420897834,9.486134100455952e-10,0.0008334199665114,-0.0016604987904429,0.0,0.1500000059604644,0.0,-0.0046369363553822,60.0,-2.5748162269592285,-0.0,-1.4238954904044476e-08,0.0,283.16217041015625,291.2603759765625,286.88299560546875,286.9100646972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176880,299.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55535888671875,0.0,0.0,4.288357013138011e-05,299.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,4.515846376307309e-05,300.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582580566406,0.0,0.0,3.3353888284182176e-05,299.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533752441406,0.0,0.0,4.515846376307309e-05,299.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535583496094,0.0,0.0,0.0002142123121302,291.3373718261719,294.1499938964844,285.8961181640625,282.66558837890625,289.8135986328125,287.1557922363281,290.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000833420897834,9.486134100455952e-10,0.0008334199665114,-0.0016604987904429,0.0,0.1500000059604644,0.0,-0.0046369363553822,60.0,-2.5748162269592285,-0.0,-1.4238954904044476e-08,0.0,283.16217041015625,291.2603759765625,286.88299560546875,286.9100646972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176940,299.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5527038574219,0.0,0.0,9.005184983834624e-05,299.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,9.482893074164168e-05,300.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556030273437,0.0,0.0,7.004032522672787e-05,299.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507202148437,0.0,0.0,9.482893074164168e-05,299.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,0.0004498276102822,291.33465576171875,294.1499938964844,285.848876953125,282.63092041015625,289.7920227050781,287.1517639160156,290.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006276050698943,8.129052431193881e-10,0.000627604254987,-0.0015095360577106,0.0,0.1500000059604644,0.0,-0.0035610820632427,60.0,-1.9210978746414185,-0.0,-6.278862230146842e-08,0.0,283.16217041015625,291.2603759765625,286.88336181640625,286.9100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177000,299.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55096435546875,0.0,0.0,3.3034048101399094e-05,299.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513000488281,0.0,0.0,3.4786444302881137e-05,300.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538635253906,0.0,0.0,2.569314892753028e-05,299.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,3.4786444302881137e-05,299.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491638183594,0.0,0.0,0.0001650119083933,291.3329162597656,294.1499938964844,285.8197631835937,282.60955810546875,289.77899169921875,287.1510314941406,290.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007803553598932,8.69310567974679e-10,0.0007803544867783,-0.0015050764195621,0.0,0.1500000059604644,0.0,-0.0043300963006913,60.0,-1.7394123077392578,-0.0,-8.449266175603043e-09,0.0,283.16217041015625,291.2603759765625,286.8835754394531,286.9100341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177060,299.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5571594238281,0.0,0.0,-4.586199065670371e-05,299.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574951171875,0.0,0.0,-4.8294885345967487e-05,300.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604553222656,0.0,0.0,-3.567043677321635e-05,299.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55487060546875,0.0,0.0,-4.8294885345967487e-05,299.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550842285156,0.0,0.0,-0.0002290901466039,291.3465270996094,294.1499938964844,285.7445678710937,282.5545349121094,289.74578857421875,287.17626953125,290.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010744445025,8.808999085729852e-10,0.0010010736295953,-0.0013148260768502,0.0,0.1500000059604644,0.0,-0.0054111704230308,60.0,-1.614227533340454,-0.0,-1.6285467197008074e-08,0.0,283.16217041015625,291.2603759765625,286.8841552734375,286.9100036621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177120,299.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5571594238281,0.0,0.0,-4.586199065670371e-05,299.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574951171875,0.0,0.0,-4.8294885345967487e-05,300.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604553222656,0.0,0.0,-3.567043677321635e-05,299.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55487060546875,0.0,0.0,-4.8294885345967487e-05,299.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550842285156,0.0,0.0,-0.0002290901466039,291.3465270996094,294.1499938964844,285.7445678710937,282.5545349121094,289.74578857421875,287.17626953125,290.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010744445025,8.808999085729852e-10,0.0010010736295953,-0.0013148260768502,0.0,0.1500000059604644,0.0,-0.0054111704230308,60.0,-1.614227533340454,-0.0,-1.6285467197008074e-08,0.0,283.16217041015625,291.2603759765625,286.8841552734375,286.9100036621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177180,299.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936279296875,0.0,0.0,8.79218441696139e-06,299.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939636230469,0.0,0.0,9.258594218408687e-06,300.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5991516113281,0.0,0.0,6.8383660618565045e-06,299.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892944335937,0.0,0.0,9.258594218408687e-06,299.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902404785156,0.0,0.0,4.391878246678971e-05,291.4007568359375,294.1499938964844,285.67059326171875,282.50067138671875,289.7194519042969,287.20819091796875,290.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004396400472614,4.6368486827930155e-10,0.0004396395816002,-0.0007793957483954,0.0,0.1500000059604644,0.0,-0.0024235076270997,60.0,-1.366371512413025,-0.0,-5.98530669471131e-10,0.0,283.16217041015625,291.2603759765625,286.8847351074219,286.90997314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177240,299.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936279296875,0.0,0.0,8.79218441696139e-06,299.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939636230469,0.0,0.0,9.258594218408687e-06,300.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5991516113281,0.0,0.0,6.8383660618565045e-06,299.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892944335937,0.0,0.0,9.258594218408687e-06,299.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902404785156,0.0,0.0,4.391878246678971e-05,291.4007568359375,294.1499938964844,285.67059326171875,282.50067138671875,289.7194519042969,287.20819091796875,290.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004396400472614,4.6368486827930155e-10,0.0004396395816002,-0.0007793957483954,0.0,0.1500000059604644,0.0,-0.0024235076270997,60.0,-1.366371512413025,-0.0,-5.98530669471131e-10,0.0,283.16217041015625,291.2603759765625,286.8847351074219,286.90997314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
