time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177300,299.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.634765625,0.0,0.0,1.569535379530862e-05,299.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351013183594,0.0,0.0,1.6527963452972472e-05,300.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.64263916015625,0.0,0.0,1.2207497093186248e-05,299.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282653808594,0.0,0.0,1.6527963452972472e-05,299.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6300354003906,0.0,0.0,7.840154285077006e-05,291.46051025390625,294.1499938964844,285.63409423828125,282.4742736816406,289.7115173339844,287.2431640625,290.4506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004043796216137,4.466972625127851e-10,0.0004043791559524,-0.0007699954439885,0.0,0.1500000059604644,0.0,-0.0022415241692215,60.0,-1.2634416818618774,-0.0,-1.907365376752068e-09,0.0,283.16217041015625,291.2603759765625,286.8850402832031,286.90997314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177360,299.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629638671875,0.0,0.0,-4.257227192283608e-05,299.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.663330078125,0.0,0.0,-4.483065276872367e-05,300.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6725158691406,0.0,0.0,-3.3111766242654994e-05,299.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65496826171875,0.0,0.0,-4.483065276872367e-05,299.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65728759765625,0.0,0.0,-0.0002126573090208,291.5016174316406,294.1499938964844,285.5979309082031,282.4481811523437,289.7063293457031,287.26300048828125,290.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006761232507415,5.641642708553718e-10,0.0006761226686649,-0.0008070745971053,0.0,0.1500000059604644,0.0,-0.0036357827484607,60.0,-0.9935800433158876,-0.0,-1.403280425193998e-08,0.0,283.16217041015625,291.2603759765625,286.88531494140625,286.90997314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177420,299.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77447509765625,0.0,0.0,-2.299827201568405e-06,299.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748718261719,0.0,0.0,-2.4218288672273047e-06,300.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.790283203125,0.0,0.0,-1.7887545027406304e-06,299.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607116699219,0.0,0.0,-2.4218288672273047e-06,299.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651672363281,0.0,0.0,-1.1488113159430212e-05,291.6616516113281,294.1499938964844,285.526611328125,282.3972473144531,289.705810546875,287.3475646972656,290.4501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002012754994211,1.9548949958814167e-10,0.0002012753102462,-0.0003126700175926,0.0,0.1500000059604644,0.0,-0.0010992255993187,60.0,-0.5259382128715515,-0.0,-4.0952321395115725e-11,0.0,283.16217041015625,291.2603759765625,286.8858947753906,286.9099426269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177480,299.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77447509765625,0.0,0.0,-2.299827201568405e-06,299.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748718261719,0.0,0.0,-2.4218288672273047e-06,300.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.790283203125,0.0,0.0,-1.7887545027406304e-06,299.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607116699219,0.0,0.0,-2.4218288672273047e-06,299.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651672363281,0.0,0.0,-1.1488113159430212e-05,291.6616516113281,294.1499938964844,285.526611328125,282.3972473144531,289.705810546875,287.3475646972656,290.4501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002012754994211,1.9548949958814167e-10,0.0002012753102462,-0.0003126700175926,0.0,0.1500000059604644,0.0,-0.0010992255993187,60.0,-0.5259382128715515,-0.0,-4.0952321395115725e-11,0.0,283.16217041015625,291.2603759765625,286.8858947753906,286.9099426269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177540,299.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.831298828125,0.0,0.0,8.905562026484404e-06,299.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316955566406,0.0,0.0,9.377985406899825e-06,300.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8503112792969,0.0,0.0,6.926547939656302e-06,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145751953125,0.0,0.0,9.377985406899825e-06,299.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201599121094,0.0,0.0,4.448512481758371e-05,291.7428894042969,294.1499938964844,285.4566955566406,282.3480224609375,289.7212219238281,287.3960876464844,290.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-9.490340744378044e-05,1.1870007754488654e-10,9.490329102845864e-05,-0.0002171611995436,0.0,0.1500000059604644,0.0,-0.0005345636163838,60.0,0.1138031035661697,-0.0,-6.14057638070875e-10,0.0,283.16217041015625,291.2603759765625,286.886474609375,286.909912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177600,299.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.831298828125,0.0,0.0,8.905562026484404e-06,299.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316955566406,0.0,0.0,9.377985406899825e-06,300.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8503112792969,0.0,0.0,6.926547939656302e-06,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145751953125,0.0,0.0,9.377985406899825e-06,299.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201599121094,0.0,0.0,4.448512481758371e-05,291.7428894042969,294.1499938964844,285.4566955566406,282.3480224609375,289.7212219238281,287.3960876464844,290.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-9.490340744378044e-05,1.1870007754488654e-10,9.490329102845864e-05,-0.0002171611995436,0.0,0.1500000059604644,0.0,-0.0005345636163838,60.0,0.1138031035661697,-0.0,-6.14057638070875e-10,0.0,283.16217041015625,291.2603759765625,286.886474609375,286.909912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177660,299.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316955566406,0.0,0.0,6.556942025781609e-06,299.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,6.904776000737911e-06,300.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507385253906,0.0,0.0,5.099843747302657e-06,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81494140625,0.0,0.0,6.904776000737911e-06,299.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205261230469,0.0,0.0,3.2753283448982984e-05,291.7432861328125,294.1499938964844,285.3882751464844,282.3007202148437,289.7206420898437,287.3976135253906,290.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.987441884120926e-05,8.739531320856031e-11,6.987433152971789e-05,-0.0001598894014023,0.0,0.1500000059604644,0.0,-0.0003935825952794,60.0,-0.2216611802577972,-0.0,-3.328811393199516e-10,0.0,283.16217041015625,291.2603759765625,286.8870544433594,286.909912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177720,299.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316955566406,0.0,0.0,6.556942025781609e-06,299.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,6.904776000737911e-06,300.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507385253906,0.0,0.0,5.099843747302657e-06,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81494140625,0.0,0.0,6.904776000737911e-06,299.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205261230469,0.0,0.0,3.2753283448982984e-05,291.7432861328125,294.1499938964844,285.3882751464844,282.3007202148437,289.7206420898437,287.3976135253906,290.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.987441884120926e-05,8.739531320856031e-11,6.987433152971789e-05,-0.0001598894014023,0.0,0.1500000059604644,0.0,-0.0003935825952794,60.0,-0.2216611802577972,-0.0,-3.328811393199516e-10,0.0,283.16217041015625,291.2603759765625,286.8870544433594,286.909912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177780,299.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319396972656,0.0,0.0,4.889915544481482e-06,299.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323059082031,0.0,0.0,5.149316621100297e-06,300.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509826660156,0.0,0.0,3.803267873081495e-06,299.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8151550292969,0.0,0.0,5.149316621100297e-06,299.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207397460937,0.0,0.0,2.4426140953437425e-05,291.7435302734375,294.1499938964844,285.3213806152344,282.2555236816406,289.7203369140625,287.3985595703125,290.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.210972449276596e-05,6.517611450540528e-11,5.210965900914744e-05,-0.0001192394774989,0.0,0.1500000059604644,0.0,-0.0002935191150754,60.0,-0.2087062895298004,-0.0,-1.8513529598251918e-10,0.0,283.16217041015625,291.2603759765625,286.8876342773437,286.9098815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177840,299.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319396972656,0.0,0.0,4.889915544481482e-06,299.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323059082031,0.0,0.0,5.149316621100297e-06,300.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509826660156,0.0,0.0,3.803267873081495e-06,299.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8151550292969,0.0,0.0,5.149316621100297e-06,299.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207397460937,0.0,0.0,2.4426140953437425e-05,291.7435302734375,294.1499938964844,285.3213806152344,282.2555236816406,289.7203369140625,287.3985595703125,290.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.210972449276596e-05,6.517611450540528e-11,5.210965900914744e-05,-0.0001192394774989,0.0,0.1500000059604644,0.0,-0.0002935191150754,60.0,-0.2087062895298004,-0.0,-1.8513529598251918e-10,0.0,283.16217041015625,291.2603759765625,286.8876342773437,286.9098815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177900,299.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320007324219,0.0,0.0,4.122078735235846e-06,299.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323974609375,0.0,0.0,4.340747182141058e-06,300.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,3.206061137461802e-06,299.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8152160644531,0.0,0.0,4.340747182141058e-06,299.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82080078125,0.0,0.0,2.0590636268025264e-05,291.7435913085937,294.1499938964844,285.2885437011719,282.2337646484375,289.7202453613281,287.3988342285156,290.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.392742994241417e-05,5.494207172551669e-11,4.392737537273206e-05,-0.000100516299426,0.0,0.1500000059604644,0.0,-0.0002474305802024,60.0,-0.1839373856782913,-0.0,-1.3155852796042922e-10,0.0,283.16217041015625,291.2603759765625,286.887939453125,286.9098815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177960,299.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83203125,0.0,0.0,3.370420017745346e-06,299.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,3.549214625309105e-06,300.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511047363281,0.0,0.0,2.6214377157884883e-06,299.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8152770996094,0.0,0.0,3.549214625309105e-06,299.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.82086181640625,0.0,0.0,1.683594564383384e-05,291.74365234375,294.1499938964844,285.2561340332031,282.21258544921875,289.7201843261719,287.3990478515625,290.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.591714266804047e-05,4.492326996508034e-11,3.591709537431598e-05,-8.21869689389132e-05,0.0,0.1500000059604644,0.0,-0.0002023109555011,60.0,-0.1575733870267868,-0.0,-8.795378314552238e-11,0.0,283.16217041015625,291.2603759765625,286.8882141113281,286.90985107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178020,299.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,2.018368377321167e-06,299.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,2.125439095834736e-06,300.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.5698420838816671e-06,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,2.125439095834736e-06,299.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8208923339844,0.0,0.0,1.0082168046210429e-05,291.74371337890625,294.1499938964844,285.1925354003906,282.172119140625,289.7201232910156,287.3992919921875,290.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.150906584574841e-05,2.690236575175753e-11,2.150903856090736e-05,-4.921775325783528e-05,0.0,0.1500000059604644,0.0,-0.0001211543712997,60.0,-0.1054135039448738,-0.0,-3.154186287157579e-11,0.0,283.16217041015625,291.2603759765625,286.8887939453125,286.90985107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178080,299.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,2.018368377321167e-06,299.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,2.125439095834736e-06,300.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.5698420838816671e-06,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,2.125439095834736e-06,299.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8208923339844,0.0,0.0,1.0082168046210429e-05,291.74371337890625,294.1499938964844,285.1925354003906,282.172119140625,289.7201232910156,287.3992919921875,290.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.150906584574841e-05,2.690236575175753e-11,2.150903856090736e-05,-4.921775325783528e-05,0.0,0.1500000059604644,0.0,-0.0001211543712997,60.0,-0.1054135039448738,-0.0,-3.154186287157579e-11,0.0,283.16217041015625,291.2603759765625,286.8887939453125,286.90985107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178140,299.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,1.3102105640427908e-06,299.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,1.3797148312733043e-06,300.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.0190526609221706e-06,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,1.3797148312733043e-06,299.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,6.544772986671887e-06,291.74371337890625,294.1499938964844,285.1499938964844,282.1458740234375,289.7200927734375,287.3993225097656,290.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3962492630525958e-05,1.7463516743809748e-11,1.3962475350126624e-05,-3.1949417461873963e-05,0.0,0.1500000059604644,0.0,-7.864668441470712e-05,60.0,-0.0745337679982185,-0.0,-1.329133678118488e-11,0.0,283.16217041015625,291.2603759765625,286.8891906738281,286.9098205566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178200,299.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,1.04222033314727e-06,299.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,1.0975081750075333e-06,300.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,8.106158020382281e-07,299.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,1.0975081750075333e-06,299.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,5.206106379773701e-06,291.74371337890625,294.1499938964844,285.1307067871094,282.1342468261719,289.7200927734375,287.3993530273437,290.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106893907708582e-05,1.3891819118649895e-11,1.1106879355793351e-05,-2.541495814512018e-05,0.0,0.1500000059604644,0.0,-6.256188498809934e-05,60.0,-0.0622481741011142,-0.0,-8.410184874907412e-12,0.0,283.16217041015625,291.2603759765625,286.8893737792969,286.9098205566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178260,299.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321228027344,0.0,0.0,4.506673576543108e-07,299.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,4.745744206502425e-07,300.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,3.5051905911132053e-07,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,4.745744206502425e-07,299.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,2.251176738354843e-06,291.74371337890625,294.1499938964844,285.0706787109375,282.0992126464844,289.7200927734375,287.3993530273437,290.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802511739399051e-06,6.006743279857174e-12,4.80250582768349e-06,-1.0989328984578606e-05,0.0,0.1500000059604644,0.0,-2.705118095036596e-05,60.0,-0.031816016882658,-0.0,-1.5725289993773206e-12,0.0,283.16217041015625,291.2603759765625,286.88995361328125,286.9097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178320,299.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321228027344,0.0,0.0,4.506673576543108e-07,299.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,4.745744206502425e-07,300.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,3.5051905911132053e-07,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,4.745744206502425e-07,299.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,2.251176738354843e-06,291.74371337890625,294.1499938964844,285.0706787109375,282.0992126464844,289.7200927734375,287.3993530273437,290.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802511739399051e-06,6.006743279857174e-12,4.80250582768349e-06,-1.0989328984578606e-05,0.0,0.1500000059604644,0.0,-2.705118095036596e-05,60.0,-0.031816016882658,-0.0,-1.5725289993773206e-12,0.0,283.16217041015625,291.2603759765625,286.88995361328125,286.9097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178380,299.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321228027344,0.0,0.0,1.526156694353631e-07,299.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,1.6071165021003253e-07,300.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.1870107385902885e-07,299.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,1.6071165021003253e-07,299.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,7.623468718520598e-07,291.74371337890625,294.1499938964844,285.0125427246094,282.0671691894531,289.7200927734375,287.3993530273437,290.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6263227280433057e-06,2.034127640632155e-12,1.6263206816802267e-06,-3.7214385883999057e-06,0.0,0.1500000059604644,0.0,-9.160619811154902e-06,60.0,-0.0141008999198675,-0.0,-1.8033694654771842e-13,0.0,283.16217041015625,291.2603759765625,286.8905334472656,286.9097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178440,299.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321228027344,0.0,0.0,1.526156694353631e-07,299.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,1.6071165021003253e-07,300.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.1870107385902885e-07,299.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,1.6071165021003253e-07,299.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,7.623468718520598e-07,291.74371337890625,294.1499938964844,285.0125427246094,282.0671691894531,289.7200927734375,287.3993530273437,290.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6263227280433057e-06,2.034127640632155e-12,1.6263206816802267e-06,-3.7214385883999057e-06,0.0,0.1500000059604644,0.0,-9.160619811154902e-06,60.0,-0.0141008999198675,-0.0,-1.8033694654771842e-13,0.0,283.16217041015625,291.2603759765625,286.8905334472656,286.9097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178500,299.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321228027344,0.0,0.0,7.971833326791966e-08,299.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,8.3947249152061e-08,300.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,6.200315283422242e-08,299.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,8.3947249152061e-08,299.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,3.982096075105801e-07,291.74371337890625,294.1499938964844,284.98419189453125,282.05230712890625,289.7200927734375,287.3993530273437,290.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.496202781316242e-07,1.0626352228704228e-12,8.496191981066659e-07,-1.944069481396582e-06,0.0,0.1500000059604644,0.0,-4.7856447054073215e-06,60.0,-0.0090424548834562,-0.0,-4.9204286207537445e-14,0.0,283.16217041015625,291.2603759765625,286.89080810546875,286.9097595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178560,299.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321228027344,0.0,0.0,3.704944262494792e-08,299.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,3.90148464646245e-08,300.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,2.8816232955364285e-08,299.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,3.90148464646245e-08,299.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,1.850696378369321e-07,291.74371337890625,294.1499938964844,284.9563293457031,282.0382995605469,289.7200927734375,287.3993530273437,290.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.949820381876634e-07,4.939817001628488e-13,3.949815550186031e-07,-9.037070185513584e-07,0.0,0.1500000059604644,0.0,-2.224798663519323e-06,60.0,-0.0056476611644029,-0.0,-1.0627957864359043e-14,0.0,283.16217041015625,291.2603759765625,286.89111328125,286.9097595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178620,299.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,7.300912097107926e-10,299.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,7.688211733913871e-10,300.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,5.678487124960441e-10,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,7.688211733913871e-10,299.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,3.6469567366026467e-09,291.74371337890625,294.1499938964844,284.9021301269531,282.0127258300781,289.7200927734375,287.3993530273437,290.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-7.708374383241791e-09,9.657952673822363e-15,7.708364613279173e-09,-1.7684541830931266e-08,0.0,0.1500000059604644,0.0,-4.3422915041446686e-08,60.0,-0.0017515561776235,-0.0,-4.127059261246029e-18,0.0,283.16217041015625,291.2603759765625,286.8916931152344,286.90972900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178680,299.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,7.300912097107926e-10,299.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,7.688211733913871e-10,300.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,5.678487124960441e-10,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,7.688211733913871e-10,299.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,3.6469567366026467e-09,291.74371337890625,294.1499938964844,284.9021301269531,282.0127258300781,289.7200927734375,287.3993530273437,290.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-7.708374383241791e-09,9.657952673822363e-15,7.708364613279173e-09,-1.7684541830931266e-08,0.0,0.1500000059604644,0.0,-4.3422915041446686e-08,60.0,-0.0017515561776235,-0.0,-4.127059261246029e-18,0.0,283.16217041015625,291.2603759765625,286.8916931152344,286.90972900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178740,299.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,-6.318588707809879e-11,299.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,-6.653778222842632e-11,300.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,-4.914458076599182e-11,299.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,-6.653778222842632e-11,299.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,-3.156266081827397e-10,291.74371337890625,294.1499938964844,284.8500061035156,281.9906921386719,289.7200927734375,287.3993530273437,290.43603515625,0.0,0.0,0.0,0.0,1.0,1.0,6.525435747306574e-10,-8.223456426109817e-16,-6.525427420633886e-10,1.507439950643174e-09,0.0,0.1500000059604644,0.0,3.681634552776813e-09,60.0,-0.0005481066764332,-0.0,-3.0911968904479657e-20,0.0,283.16217041015625,291.2603759765625,286.89227294921875,286.90972900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178800,299.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,-6.318588707809879e-11,299.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,-6.653778222842632e-11,300.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,-4.914458076599182e-11,299.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,-6.653778222842632e-11,299.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,-3.156266081827397e-10,291.74371337890625,294.1499938964844,284.8500061035156,281.9906921386719,289.7200927734375,287.3993530273437,290.43603515625,0.0,0.0,0.0,0.0,1.0,1.0,6.525435747306574e-10,-8.223456426109817e-16,-6.525427420633886e-10,1.507439950643174e-09,0.0,0.1500000059604644,0.0,3.681634552776813e-09,60.0,-0.0005481066764332,-0.0,-3.0911968904479657e-20,0.0,283.16217041015625,291.2603759765625,286.89227294921875,286.90972900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178860,299.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,-1.7906932447270265e-12,299.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,-1.885686268590648e-12,300.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,-1.3927613402853199e-12,299.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,-1.885686268590648e-12,299.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,-8.944883028716433e-12,291.74371337890625,294.1499938964844,284.79931640625,281.9725341796875,289.7200927734375,287.3993530273437,290.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.078025945762008e-11,-2.575614772619024e-17,-2.078023517149141e-11,4.495479336008579e-11,0.0,0.1500000059604644,0.0,1.1641532182693479e-10,60.0,-0.0001987332652788,-0.0,-2.4827263911943638e-23,0.0,283.16217041015625,291.2603759765625,286.892822265625,286.9096984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178920,299.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,-1.7906932447270265e-12,299.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,-1.885686268590648e-12,300.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,-1.3927613402853199e-12,299.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,-1.885686268590648e-12,299.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,-8.944883028716433e-12,291.74371337890625,294.1499938964844,284.79931640625,281.9725341796875,289.7200927734375,287.3993530273437,290.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.078025945762008e-11,-2.575614772619024e-17,-2.078023517149141e-11,4.495479336008579e-11,0.0,0.1500000059604644,0.0,1.1641532182693479e-10,60.0,-0.0001987332652788,-0.0,-2.4827263911943638e-23,0.0,283.16217041015625,291.2603759765625,286.892822265625,286.9096984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178980,299.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,-2.558133284195907e-13,299.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,-2.693837449115055e-13,300.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,-1.9896591156327165e-13,299.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,-2.693837449115055e-13,299.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,-1.277840463650981e-12,291.74371337890625,294.1499938964844,284.7493896484375,281.958251953125,289.7200927734375,287.3993530273437,290.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,2.4700033685043365e-12,-4.045952134233672e-18,-2.469999465376516e-12,6.1885440348630194e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,-8.866031566867605e-05,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.8934020996094,286.90966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179040,299.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,-2.558133284195907e-13,299.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,-2.693837449115055e-13,300.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,-1.9896591156327165e-13,299.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,-2.693837449115055e-13,299.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,-1.277840463650981e-12,291.74371337890625,294.1499938964844,284.7493896484375,281.958251953125,289.7200927734375,287.3993530273437,290.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,2.4700033685043365e-12,-4.045952134233672e-18,-2.469999465376516e-12,6.1885440348630194e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,-8.866031566867605e-05,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.8934020996094,286.90966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179100,299.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.7247314453125,281.9524841308594,289.7200927734375,287.3993530273437,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,2.5256606701884454e-12,-3.427540120965301e-18,-2.5256572007414935e-12,4.5070674623004514e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,-6.760596443200484e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.8937072753906,286.90966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179160,299.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.70025634765625,281.9476013183594,289.7200927734375,287.3993530273437,290.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678078629306562e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.248146044323221e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.8939819335937,286.90966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179220,299.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.6519470214844,281.9402160644531,289.7200927734375,287.3993530273437,290.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780791462944425e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.085771459154785e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.8945617675781,286.9096374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179280,299.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.6519470214844,281.9402160644531,289.7200927734375,287.3993530273437,290.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780791462944425e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.085771459154785e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.8945617675781,286.9096374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179340,299.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.6044616699219,281.93585205078125,289.7200927734375,287.3993530273437,290.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678079663282324e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.0388333723531105e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.8951416015625,286.9096069335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179400,299.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.6044616699219,281.93585205078125,289.7200927734375,287.3993530273437,290.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678079663282324e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.0388333723531105e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.8951416015625,286.9096069335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179460,299.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.557861328125,281.9341735839844,289.7200927734375,287.3993530273437,290.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.67808069725809e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.4838817151030526e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.8957214355469,286.9096069335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179520,299.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.557861328125,281.9341735839844,289.7200927734375,287.3993530273437,290.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.67808069725809e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.4838817151030526e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.8957214355469,286.9096069335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
