time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179580,299.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.5121154785156,281.9349365234375,289.7200927734375,287.3993530273437,290.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678080180270207e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.166114270745311e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.89630126953125,286.9095764160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179640,299.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.5121154785156,281.9349365234375,289.7200927734375,287.3993530273437,290.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678080180270207e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.166114270745311e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.89630126953125,286.9095764160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179700,299.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.48956298828125,281.9361267089844,289.7200927734375,287.3993530273437,290.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678080180270207e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.068072197085712e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.8965759277344,286.9095764160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179760,299.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.4672546386719,281.93780517578125,289.7200927734375,287.3993530273437,290.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780791462944425e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-9.88222200248856e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.8968505859375,286.9095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179820,299.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.42333984375,281.9425354003906,289.7200927734375,287.3993530273437,290.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678078629306562e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.504759534844197e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.8974304199219,286.9095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179880,299.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.42333984375,281.9425354003906,289.7200927734375,287.3993530273437,290.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678078629306562e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.504759534844197e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.8974304199219,286.9095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179940,299.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.3803405761719,281.9488220214844,289.7200927734375,287.3993530273437,290.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780791462944425e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-7.541349077655468e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.89801025390625,286.9095153808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180000,299.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.3803405761719,281.9488220214844,289.7200927734375,287.3993530273437,290.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780791462944425e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-7.541349077655468e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.89801025390625,286.9095153808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180060,299.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.3383178710937,281.9564208984375,289.7200927734375,287.3993530273437,290.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678079663282324e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.816947006882401e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.8985900878906,286.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180120,299.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.3383178710937,281.9564208984375,289.7200927734375,287.3993530273437,290.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678079663282324e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.816947006882401e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.8985900878906,286.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180180,299.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.2972717285156,281.96502685546875,289.7200927734375,287.3993530273437,290.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.67808069725809e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.237279194465373e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.8991394042969,286.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180240,299.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.2972717285156,281.96502685546875,289.7200927734375,287.3993530273437,290.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.67808069725809e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.237279194465373e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.8991394042969,286.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180300,299.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.2771301269531,281.9696350097656,289.7200927734375,287.3993530273437,290.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678078629306562e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.993944341753377e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.8994445800781,286.9094543457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180360,299.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.2572326660156,281.974365234375,289.7200927734375,287.3993530273437,290.42852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.67807707834291e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.768143637396861e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.89971923828125,286.9094543457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180420,299.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.2182006835937,281.9842224121094,289.7200927734375,287.3993530273437,290.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678077595330793e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.338220489647938e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9002990722656,286.909423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180480,299.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.2182006835937,281.9842224121094,289.7200927734375,287.3993530273437,290.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678077595330793e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.338220489647938e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9002990722656,286.909423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180540,299.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.1802062988281,281.99432373046875,289.7200927734375,287.3993530273437,290.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678078112318679e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.956891189067392e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.90087890625,286.909423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180600,299.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.1802062988281,281.99432373046875,289.7200927734375,287.3993530273437,290.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678078112318679e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.956891189067392e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.90087890625,286.909423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180660,299.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.143310546875,282.0043640136719,289.7200927734375,287.3993530273437,290.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678078112318679e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.612201337295119e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.90142822265625,286.9093933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180720,299.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.143310546875,282.0043640136719,289.7200927734375,287.3993530273437,290.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678078112318679e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.612201337295119e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.90142822265625,286.9093933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180780,299.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.10748291015625,282.0141296386719,289.7200927734375,287.3993530273437,290.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780791462944425e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.2969318201357964e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9020080566406,286.90936279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180840,299.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.10748291015625,282.0141296386719,289.7200927734375,287.3993530273437,290.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780791462944425e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.2969318201357964e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9020080566406,286.90936279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180900,299.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.0899658203125,282.0188293457031,289.7200927734375,287.3993530273437,290.4271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678079663282324e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.151923803874524e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9023132324219,286.90936279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180960,299.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.07275390625,282.0233764648437,289.7200927734375,287.3993530273437,290.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678078112318679e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.013200850749854e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.902587890625,286.90936279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181020,299.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.0391540527344,282.0318298339844,289.7200927734375,287.3993530273437,290.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780791462944425e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.742882199730957e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9031677246094,286.9093322753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181080,299.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.0391540527344,282.0318298339844,289.7200927734375,287.3993530273437,290.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780791462944425e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.742882199730957e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9031677246094,286.9093322753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181140,299.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.0067138671875,282.0392761230469,289.7200927734375,287.3993530273437,290.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678079663282324e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.494264547043713e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9037170410156,286.9093017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181200,299.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,284.0067138671875,282.0392761230469,289.7200927734375,287.3993530273437,290.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678079663282324e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.494264547043713e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9037170410156,286.9093017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181260,299.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.9754333496094,282.0454406738281,289.7200927734375,287.3993530273437,290.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678080180270207e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.262634209022508e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.904296875,286.9093017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181320,299.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.9754333496094,282.0454406738281,289.7200927734375,287.3993530273437,290.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678080180270207e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.262634209022508e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.904296875,286.9093017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181380,299.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.9453430175781,282.0500793457031,289.7200927734375,287.3993530273437,290.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678081214245976e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.04475793200254e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9048767089844,286.9092712402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181440,299.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.9453430175781,282.0500793457031,289.7200927734375,287.3993530273437,290.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678081214245976e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.04475793200254e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9048767089844,286.9092712402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181500,299.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.9307556152344,282.0517578125,289.7200927734375,287.3993530273437,290.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.67808069725809e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.943425442936132e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9051513671875,286.9092712402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181560,299.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.9164733886719,282.052978515625,289.7200927734375,287.3993530273437,290.4259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.67808069725809e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.846442157533602e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9054260253906,286.90924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181620,299.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.8888244628906,282.05389404296875,289.7200927734375,287.3993530273437,290.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.67808069725809e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.656825017766096e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.906005859375,286.90924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181680,299.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.8888244628906,282.05389404296875,289.7200927734375,287.3993530273437,290.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.67808069725809e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.656825017766096e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.906005859375,286.90924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181740,299.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.8624267578125,282.05255126953125,289.7200927734375,287.3993530273437,290.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678081214245976e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.482350964783109e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9065856933594,286.9092102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181800,299.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.8624267578125,282.05255126953125,289.7200927734375,287.3993530273437,290.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678081214245976e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.482350964783109e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9065856933594,286.9092102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181860,299.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.8373107910156,282.0487060546875,289.7200927734375,287.3993530273437,290.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780822482217415e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.3190802949102363e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9071350097656,286.9091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181920,299.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.8373107910156,282.0487060546875,289.7200927734375,287.3993530273437,290.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780822482217415e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.3190802949102363e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9071350097656,286.9091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181980,299.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.8135070800781,282.04217529296875,289.7200927734375,287.3993530273437,290.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678082765209621e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.1651460428984137e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.90771484375,286.9091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
