time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12182040,299.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.8135070800781,282.04217529296875,289.7200927734375,287.3993530273437,290.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678082765209621e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.1651460428984137e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.90771484375,286.9091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182100,299.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.80206298828125,282.0378112792969,289.7200927734375,287.3993530273437,290.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678083799185387e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.093074726872146e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9079895019531,286.9091491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182160,299.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,2.558133284195907e-13,299.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,2.693837449115055e-13,300.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.9896591156327165e-13,299.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,2.693837449115055e-13,299.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,1.277840463650981e-12,291.74371337890625,294.1499938964844,283.7909851074219,282.0326843261719,289.7200927734375,287.3993530273437,290.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.418828192832377e-14,-1.493950871051563e-19,7.418843100612249e-14,-1.5113898630889078e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-2.023849674515077e-06,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.90826416015625,286.9091491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182220,299.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7698059082031,282.0199584960937,289.7200927734375,287.3993530273437,290.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.67807707834291e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.8900452687375944e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9088439941406,286.9091186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182280,299.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7698059082031,282.0199584960937,289.7200927734375,287.3993530273437,290.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.67807707834291e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.8900452687375944e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9088439941406,286.9091186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182340,299.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.75,282.0038146972656,289.7200927734375,287.3993530273437,290.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678078112318679e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.7201937225763686e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.909423828125,286.9091186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182400,299.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.75,282.0038146972656,289.7200927734375,287.3993530273437,290.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678078112318679e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.7201937225763686e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.909423828125,286.9091186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182460,299.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.73291015625,281.9877624511719,289.7200927734375,287.3993530273437,290.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780791462944425e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.621707610865997e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.90997314453125,286.9090881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182520,299.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.73291015625,281.9877624511719,289.7200927734375,287.3993530273437,290.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780791462944425e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.621707610865997e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.90997314453125,286.9090881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182580,299.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7197265625,281.9753723144531,289.7200927734375,287.3993530273437,290.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678079663282324e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.523062110209139e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9105529785156,286.9090576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182640,299.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7197265625,281.9753723144531,289.7200927734375,287.3993530273437,290.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678079663282324e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.523062110209139e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9105529785156,286.9090576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182700,299.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7144775390625,281.970458984375,289.7200927734375,287.3993530273437,290.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678078629306562e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.4753105688214418e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.91082763671875,286.9090576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182760,299.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7101135253906,281.9663391113281,289.7200927734375,287.3993530273437,290.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780791462944425e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.4283332347986288e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9111022949219,286.9090576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182820,299.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7038269042969,281.96044921875,289.7200927734375,287.3993530273437,290.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780791462944425e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.3368606914809789e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.91168212890625,286.9090270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182880,299.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7038269042969,281.96044921875,289.7200927734375,287.3993530273437,290.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780791462944425e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.3368606914809789e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.91168212890625,286.9090270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182940,299.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7005615234375,281.9573669433594,289.7200927734375,287.3993530273437,290.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780791462944425e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.2498286423578977e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9122314453125,286.90899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183000,299.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7005615234375,281.9573669433594,289.7200927734375,287.3993530273437,290.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780791462944425e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.2498286423578977e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9122314453125,286.90899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183060,299.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.70001220703125,281.95684814453125,289.7200927734375,287.3993530273437,290.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678079663282324e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.1676468147925334e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9128112792969,286.90899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183120,299.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.70001220703125,281.95684814453125,289.7200927734375,287.3993530273437,290.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678079663282324e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.1676468147925334e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9128112792969,286.90899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183180,299.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.701904296875,281.9586486816406,289.7200927734375,287.3993530273437,290.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678079663282324e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.0904291229962837e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.91339111328125,286.9089660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183240,299.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.701904296875,281.9586486816406,289.7200927734375,287.3993530273437,290.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678079663282324e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.0904291229962837e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.91339111328125,286.9089660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183300,299.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.70367431640625,281.9602966308594,289.7200927734375,287.3993530273437,290.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.67808069725809e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.05383560367045e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9136657714844,286.9089660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183360,299.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7059326171875,281.9624328613281,289.7200927734375,287.3993530273437,290.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678081731233859e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.0186538474954432e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9139404296875,286.908935546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183420,299.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7118225097656,281.96795654296875,289.7200927734375,287.3993530273437,290.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678081731233859e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-9.51159506712429e-07,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9145202636719,286.908935546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183480,299.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7118225097656,281.96795654296875,289.7200927734375,287.3993530273437,290.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678081731233859e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-9.51159506712429e-07,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9145202636719,286.908935546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183540,299.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.71929931640625,281.9749755859375,289.7200927734375,287.3993530273437,290.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780822482217415e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.880828659130202e-07,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9150695800781,286.9089050292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183600,299.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.71929931640625,281.9749755859375,289.7200927734375,287.3993530273437,290.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780822482217415e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.880828659130202e-07,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9150695800781,286.9089050292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183660,299.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.72802734375,281.9831848144531,289.7200927734375,287.3993530273437,290.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678081731233859e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.292188908853859e-07,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9156494140625,286.90887451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183720,299.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.72802734375,281.9831848144531,289.7200927734375,287.3993530273437,290.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678081731233859e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.292188908853859e-07,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9156494140625,286.90887451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183780,299.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7377624511719,281.9923095703125,289.7200927734375,287.3993530273437,290.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780822482217415e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-7.735657163721044e-07,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.91619873046875,286.90887451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183840,299.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7377624511719,281.9923095703125,289.7200927734375,287.3993530273437,290.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780822482217415e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-7.735657163721044e-07,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.91619873046875,286.90887451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183900,299.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,2.558133284195907e-13,299.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,2.693837449115055e-13,300.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.9896591156327165e-13,299.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,2.693837449115055e-13,299.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,1.277840463650981e-12,291.74371337890625,294.1499938964844,283.7428894042969,281.99713134765625,289.7200927734375,287.3993530273437,290.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.418828192832377e-14,-1.4939485446060902e-19,7.418843100612249e-14,-1.5113898630889078e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-7.478113275283249e-07,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.9164733886719,286.9088439941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183960,299.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,2.558133284195907e-13,299.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,2.693837449115055e-13,300.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.9896591156327165e-13,299.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,2.693837449115055e-13,299.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,1.277840463650981e-12,291.74371337890625,294.1499938964844,283.7481689453125,282.0021057128906,289.7200927734375,287.3993530273437,290.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.418828192832377e-14,-1.493946347407588e-19,7.418843100612249e-14,-1.5113898630889078e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-7.229905349959154e-07,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.9167785644531,286.9088439941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184020,299.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,2.558133284195907e-13,299.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,2.693837449115055e-13,300.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.9896591156327165e-13,299.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,2.693837449115055e-13,299.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,1.277840463650981e-12,291.74371337890625,294.1499938964844,283.7590026855469,282.01226806640625,289.7200927734375,287.3993530273437,290.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.418828192832377e-14,-1.4939520342742994e-19,7.418843100612249e-14,-1.5113898630889078e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-6.749202157152467e-07,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.9173278808594,286.9088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184080,299.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,2.558133284195907e-13,299.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,2.693837449115055e-13,300.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.9896591156327165e-13,299.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,2.693837449115055e-13,299.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,1.277840463650981e-12,291.74371337890625,294.1499938964844,283.7590026855469,282.01226806640625,289.7200927734375,287.3993530273437,290.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.418828192832377e-14,-1.4939520342742994e-19,7.418843100612249e-14,-1.5113898630889078e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-6.749202157152467e-07,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.9173278808594,286.9088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184140,299.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7699279785156,282.02252197265625,289.7200927734375,287.3993530273437,290.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678093621955161e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.309487048383744e-07,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9178771972656,286.9088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184200,299.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7699279785156,282.02252197265625,289.7200927734375,287.3993530273437,290.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678093621955161e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.309487048383744e-07,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9178771972656,286.9088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184260,299.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,2.558133284195907e-13,299.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,2.693837449115055e-13,300.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.9896591156327165e-13,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,2.693837449115055e-13,299.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,1.277840463650981e-12,291.74371337890625,294.1499938964844,283.7806701660156,282.0326232910156,289.7200927734375,287.3993530273437,290.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-7.418828192832377e-14,-1.4939630202668101e-19,7.418843100612249e-14,-1.5113898630889078e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-5.897780965824495e-07,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.91845703125,286.9087829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184320,299.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,2.558133284195907e-13,299.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,2.693837449115055e-13,300.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.9896591156327165e-13,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,2.693837449115055e-13,299.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,1.277840463650981e-12,291.74371337890625,294.1499938964844,283.7806701660156,282.0326232910156,289.7200927734375,287.3993530273437,290.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-7.418828192832377e-14,-1.4939630202668101e-19,7.418843100612249e-14,-1.5113898630889078e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-5.897780965824495e-07,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.91845703125,286.9087829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184380,299.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7909851074219,282.04229736328125,289.7200927734375,287.3993530273437,290.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678085350149039e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.513400651580014e-07,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.91900634765625,286.90875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184440,299.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,300.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7909851074219,282.04229736328125,289.7200927734375,287.3993530273437,290.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678085350149039e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.513400651580014e-07,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.91900634765625,286.90875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
