time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184500,299.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,299.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7958374023437,282.046875,289.7200927734375,287.3993530273437,290.4237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678086384124801e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.331229431249085e-07,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9192810058594,286.90875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184560,299.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,299.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.8005065917969,282.0512390136719,289.7200927734375,287.3993530273437,290.4237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678086901112684e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.159533884580014e-07,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9195861816406,286.90875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184620,299.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,299.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.8089904785156,282.0592041015625,289.7200927734375,287.3993530273437,290.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678087935088453e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.824794928026677e-07,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9201354980469,286.9087219238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184680,299.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,299.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.8089904785156,282.0592041015625,289.7200927734375,287.3993530273437,290.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678087935088453e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.824794928026677e-07,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9201354980469,286.9087219238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184740,299.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,299.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.8161315917969,282.06591796875,289.7200927734375,287.3993530273437,290.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780889690642185e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.038272152229183e-07,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.92071533203125,286.90869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184800,299.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,299.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.8161315917969,282.06591796875,289.7200927734375,287.3993530273437,290.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780889690642185e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.038272152229183e-07,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.92071533203125,286.90869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184860,299.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,-2.558133284195907e-13,299.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,-2.693837449115055e-13,299.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,-1.9896591156327165e-13,299.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,-2.693837449115055e-13,299.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,-1.277840463650981e-12,291.74371337890625,294.1499938964844,283.8216552734375,282.07110595703125,289.7200927734375,287.3993530273437,290.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8410088951519308e-12,1.2735108308719673e-18,2.841007594109324e-12,-2.4854172539501285e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-3.448266454597615e-07,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.9212646484375,286.90869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184920,299.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,-2.558133284195907e-13,299.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,-2.693837449115055e-13,299.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,-1.9896591156327165e-13,299.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,-2.693837449115055e-13,299.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,-1.277840463650981e-12,291.74371337890625,294.1499938964844,283.8216552734375,282.07110595703125,289.7200927734375,287.3993530273437,290.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8410088951519308e-12,1.2735108308719673e-18,2.841007594109324e-12,-2.4854172539501285e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-3.448266454597615e-07,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.9212646484375,286.90869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184980,299.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,2.558133284195907e-13,299.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,2.693837449115055e-13,299.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.9896591156327165e-13,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,2.693837449115055e-13,299.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,1.277840463650981e-12,291.74371337890625,294.1499938964844,283.8252258300781,282.074462890625,289.7200927734375,287.3993530273437,290.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,2.58131775503212e-12,-2.809128107696927e-18,-2.581314936106472e-12,2.825590889737884e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,-2.137774828270267e-07,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.9218139648437,286.9086608886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185040,299.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,2.558133284195907e-13,299.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,2.693837449115055e-13,299.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.9896591156327165e-13,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,2.693837449115055e-13,299.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,1.277840463650981e-12,291.74371337890625,294.1499938964844,283.8252258300781,282.074462890625,289.7200927734375,287.3993530273437,290.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,2.58131775503212e-12,-2.809128107696927e-18,-2.581314936106472e-12,2.825590889737884e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,-2.137774828270267e-07,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.9218139648437,286.9086608886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185100,299.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,299.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.82623291015625,282.07537841796875,289.7200927734375,287.3993530273437,290.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678097757858224e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.9296787286293693e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9220886230469,286.9086608886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185160,299.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,-2.558133284195907e-13,299.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,-2.693837449115055e-13,299.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,-1.9896591156327165e-13,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,-2.693837449115055e-13,299.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,-1.277840463650981e-12,291.74371337890625,294.1499938964844,283.8266296386719,282.0757751464844,289.7200927734375,287.3993530273437,290.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8550268200863418e-13,-1.3862224611384425e-18,1.855040643664041e-13,1.8515633904564455e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-1.9833554688375443e-05,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.9223937988281,286.9086303710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185220,299.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,2.558133284195907e-13,299.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,2.693837449115055e-13,299.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.9896591156327165e-13,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,2.693837449115055e-13,299.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,1.277840463650981e-12,291.74371337890625,294.1499938964844,283.82550048828125,282.07470703125,289.7200927734375,287.3993530273437,290.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.418828192832377e-14,-1.49395759189404e-19,7.418843100612249e-14,-1.5113898630889078e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-9.013289854920004e-06,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.9229431152344,286.9086303710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185280,299.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,2.558133284195907e-13,299.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,2.693837449115055e-13,299.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.9896591156327165e-13,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,2.693837449115055e-13,299.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,1.277840463650981e-12,291.74371337890625,294.1499938964844,283.82550048828125,282.07470703125,289.7200927734375,287.3993530273437,290.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.418828192832377e-14,-1.49395759189404e-19,7.418843100612249e-14,-1.5113898630889078e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-9.013289854920004e-06,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.9229431152344,286.9086303710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185340,299.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,299.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.82159423828125,282.071044921875,289.7200927734375,287.3993530273437,290.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678091554003633e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.232952728169039e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9234924316406,286.9085998535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185400,299.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,299.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.82159423828125,282.071044921875,289.7200927734375,287.3993530273437,290.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678091554003633e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.232952728169039e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9234924316406,286.9085998535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185460,299.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,299.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.8146057128906,282.0644836425781,289.7200927734375,287.3993530273437,290.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780925879793965e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.866553470288636e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.924072265625,286.9085693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185520,299.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,299.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.8146057128906,282.0644836425781,289.7200927734375,287.3993530273437,290.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780925879793965e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.866553470288636e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.924072265625,286.9085693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185580,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,299.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.8042297363281,282.05474853515625,289.7200927734375,287.3993530273437,290.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780925879793965e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.368813056818908e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.92462158203125,286.9085693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185640,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,299.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.8042297363281,282.05474853515625,289.7200927734375,287.3993530273437,290.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.6780925879793965e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.368813056818908e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.92462158203125,286.9085693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185700,299.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0,299.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0,299.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0,291.74371337890625,294.1499938964844,283.7976989746094,282.0486145019531,289.7200927734375,287.3993530273437,290.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.298454751922154e-13,-7.678093104967278e-19,1.298462476862633e-13,1.700867230261874e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.815576514578424e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9248962402344,286.9085388183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185760,299.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,-2.558133284195907e-13,299.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,-2.693837449115055e-13,299.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,-1.9896591156327165e-13,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,-2.693837449115055e-13,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,-1.277840463650981e-12,291.74371337890625,294.1499938964844,283.79022216796875,282.04156494140625,289.7200927734375,287.3993530273437,290.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.8410088951519308e-12,1.2735106240768138e-18,2.841007594109324e-12,-2.4854172539501285e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-4.68789357910282e-06,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.9251708984375,286.9085388183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185820,299.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,2.558133284195907e-13,299.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,2.693837449115055e-13,299.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.9896591156327165e-13,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,2.693837449115055e-13,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,1.277840463650981e-12,291.74371337890625,294.1499938964844,283.772216796875,282.0246887207031,289.7200927734375,287.3993530273437,290.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.418828192832377e-14,-1.49395759189404e-19,7.418843100612249e-14,-1.5113898630889078e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-2.6870882265939144e-06,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.9257507324219,286.90850830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185880,299.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,2.558133284195907e-13,299.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,2.693837449115055e-13,299.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.9896591156327165e-13,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,2.693837449115055e-13,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,1.277840463650981e-12,291.74371337890625,294.1499938964844,283.772216796875,282.0246887207031,289.7200927734375,287.3993530273437,290.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.418828192832377e-14,-1.49395759189404e-19,7.418843100612249e-14,-1.5113898630889078e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-2.6870882265939144e-06,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.9257507324219,286.90850830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185940,299.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,1.822158202102741e-09,299.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,1.9188204358755456e-09,299.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.4172342188700782e-09,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,1.9188204358755456e-09,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,9.102057774157402e-09,291.74371337890625,294.1499938964844,283.75,282.0038146972656,289.7200927734375,287.3993530273437,290.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9416065200061894e-08,2.4284509136680152e-14,1.9416040331066146e-08,-4.443033674306207e-08,0.0,0.1500000059604644,0.0,-1.0935764294117689e-07,60.0,-6.92481262376532e-05,-0.0,-2.5707430096833317e-17,0.0,283.16217041015625,291.2603759765625,286.9263000488281,286.90850830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186000,299.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,1.822158202102741e-09,299.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,1.9188204358755456e-09,299.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.4172342188700782e-09,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,1.9188204358755456e-09,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,9.102057774157402e-09,291.74371337890625,294.1499938964844,283.75,282.0038146972656,289.7200927734375,287.3993530273437,290.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9416065200061894e-08,2.4284509136680152e-14,1.9416040331066146e-08,-4.443033674306207e-08,0.0,0.1500000059604644,0.0,-1.0935764294117689e-07,60.0,-6.92481262376532e-05,-0.0,-2.5707430096833317e-17,0.0,283.16217041015625,291.2603759765625,286.9263000488281,286.90850830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186060,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,2.9287299696534322e-08,299.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,3.0840936915410566e-08,299.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,2.2779010677709266e-08,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,3.0840936915410566e-08,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,1.462961307652222e-07,291.74371337890625,294.1499938964844,283.7240295410156,281.9794311523437,289.7200927734375,287.3993530273437,290.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.121718066267931e-07,3.9046283567545364e-13,3.121714087228611e-07,-7.142796221160097e-07,0.0,0.1500000059604644,0.0,-1.7583806766197083e-06,60.0,-0.0010718737030401,-0.0,-6.641177916573341e-15,0.0,283.16217041015625,291.2603759765625,286.9268493652344,286.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186120,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,2.9287299696534322e-08,299.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,3.0840936915410566e-08,299.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,2.2779010677709266e-08,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,3.0840936915410566e-08,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,1.462961307652222e-07,291.74371337890625,294.1499938964844,283.7240295410156,281.9794311523437,289.7200927734375,287.3993530273437,290.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.121718066267931e-07,3.9046283567545364e-13,3.121714087228611e-07,-7.142796221160097e-07,0.0,0.1500000059604644,0.0,-1.7583806766197083e-06,60.0,-0.0010718737030401,-0.0,-6.641177916573341e-15,0.0,283.16217041015625,291.2603759765625,286.9268493652344,286.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186180,299.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,2.535219891797169e-07,299.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,2.669708578650898e-07,299.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.971837804148891e-07,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,2.669708578650898e-07,299.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,1.266394860977016e-06,291.74371337890625,294.1499938964844,283.6951599121094,281.9523010253906,289.7200927734375,287.3993835449219,290.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.701611720112851e-06,3.379050294780029e-12,2.7016083095077192e-06,-6.181972821650561e-06,0.0,0.1500000059604644,0.0,-1.5217417967505751e-05,60.0,-0.0097769545391201,-0.0,-4.97642834058898e-13,0.0,283.16217041015625,291.2603759765625,286.92742919921875,286.908447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186240,299.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,2.535219891797169e-07,299.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,2.669708578650898e-07,299.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,1.971837804148891e-07,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,2.669708578650898e-07,299.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,1.266394860977016e-06,291.74371337890625,294.1499938964844,283.6951599121094,281.9523010253906,289.7200927734375,287.3993835449219,290.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.701611720112851e-06,3.379050294780029e-12,2.7016083095077192e-06,-6.181972821650561e-06,0.0,0.1500000059604644,0.0,-1.5217417967505751e-05,60.0,-0.0097769545391201,-0.0,-4.97642834058898e-13,0.0,283.16217041015625,291.2603759765625,286.92742919921875,286.908447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186300,299.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321228027344,0.0,0.0,3.604847051974503e-07,299.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83251953125,0.0,0.0,3.796077692186373e-07,299.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,2.803770087211888e-07,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,3.796077692186373e-07,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,1.800695713427558e-06,291.7437438964844,294.1499938964844,283.6797180175781,281.93780517578125,289.7200927734375,287.3993835449219,290.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.841501438728301e-06,4.804729097224181e-12,3.841496436507441e-06,-8.790289939497598e-06,0.0,0.1500000059604644,0.0,-2.163807221222669e-05,60.0,-0.0161916613578796,-0.0,-1.0061440612954553e-12,0.0,283.16217041015625,291.2603759765625,286.9277038574219,286.908447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186360,299.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321228027344,0.0,0.0,6.170751589706924e-07,299.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83251953125,0.0,0.0,6.498098628071602e-07,299.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511962890625,0.0,0.0,4.799473458660941e-07,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,6.498098628071602e-07,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,3.082418288613553e-06,291.7437438964844,294.1499938964844,283.6636047363281,281.92266845703125,289.7200622558594,287.3994140625,290.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.575744919246063e-06,8.224617167873483e-12,6.575736733793747e-06,-1.50469759319094e-05,0.0,0.1500000059604644,0.0,-3.703929542098194e-05,60.0,-0.0253276992589235,-0.0,-2.948238658415092e-12,0.0,283.16217041015625,291.2603759765625,286.927978515625,286.908447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186420,299.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321838378906,0.0,0.0,1.821453793127148e-06,299.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83258056640625,0.0,0.0,1.9180786239303416e-06,299.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85125732421875,0.0,0.0,1.4166862456477247e-06,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153991699219,0.0,0.0,1.9180786239303416e-06,299.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8210144042969,0.0,0.0,9.098538612306584e-06,291.7438049316406,294.1499938964844,283.6295471191406,281.89068603515625,289.7199401855469,287.399658203125,290.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.940998663485516e-05,2.427710810160022e-11,1.940996298799292e-05,-4.441498458618298e-05,0.0,0.1500000059604644,0.0,-0.0001093309692805,60.0,-0.0717508792877197,-0.0,-2.5687554514042248e-11,0.0,283.16217041015625,291.2603759765625,286.92852783203125,286.9084167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186480,299.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321838378906,0.0,0.0,1.821453793127148e-06,299.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83258056640625,0.0,0.0,1.9180786239303416e-06,299.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85125732421875,0.0,0.0,1.4166862456477247e-06,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153991699219,0.0,0.0,1.9180786239303416e-06,299.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8210144042969,0.0,0.0,9.098538612306584e-06,291.7438049316406,294.1499938964844,283.6295471191406,281.89068603515625,289.7199401855469,287.399658203125,290.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.940998663485516e-05,2.427710810160022e-11,1.940996298799292e-05,-4.441498458618298e-05,0.0,0.1500000059604644,0.0,-0.0001093309692805,60.0,-0.0717508792877197,-0.0,-2.5687554514042248e-11,0.0,283.16217041015625,291.2603759765625,286.92852783203125,286.9084167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186540,299.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83233642578125,0.0,0.0,3.480390887489193e-06,299.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327331542969,0.0,0.0,3.6650192214437993e-06,299.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514404296875,0.0,0.0,2.7069706902693724e-06,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155517578125,0.0,0.0,3.6650192214437993e-06,299.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211669921875,0.0,0.0,1.7385273167747073e-05,291.7439880371094,294.1499938964844,283.5932006835937,281.8565673828125,289.7196044921875,287.400146484375,290.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.7088342651259154e-05,4.638831332948179e-11,3.708829535753466e-05,-8.486742444802076e-05,0.0,0.1500000059604644,0.0,-0.0002089080953737,60.0,-0.1442229151725769,-0.0,-9.37869712447359e-11,0.0,283.16217041015625,291.2603759765625,286.9290771484375,286.90838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186600,299.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83233642578125,0.0,0.0,3.480390887489193e-06,299.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327331542969,0.0,0.0,3.6650192214437993e-06,299.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514404296875,0.0,0.0,2.7069706902693724e-06,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155517578125,0.0,0.0,3.6650192214437993e-06,299.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211669921875,0.0,0.0,1.7385273167747073e-05,291.7439880371094,294.1499938964844,283.5932006835937,281.8565673828125,289.7196044921875,287.400146484375,290.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.7088342651259154e-05,4.638831332948179e-11,3.708829535753466e-05,-8.486742444802076e-05,0.0,0.1500000059604644,0.0,-0.0002089080953737,60.0,-0.1442229151725769,-0.0,-9.37869712447359e-11,0.0,283.16217041015625,291.2603759765625,286.9290771484375,286.90838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186660,299.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326110839844,0.0,0.0,5.628065082419198e-06,299.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330078125,0.0,0.0,5.9266235439281445e-06,299.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517150878906,0.0,0.0,4.377383902465226e-06,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158264160156,0.0,0.0,5.9266235439281445e-06,299.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214416503906,0.0,0.0,2.8113350708736107e-05,291.7442626953125,294.1499938964844,283.5548095703125,281.82049560546875,289.7190246582031,287.4009094238281,290.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.997469634166919e-05,7.501349541527702e-11,5.997461994411424e-05,-0.000137237177114,0.0,0.1500000059604644,0.0,-0.0003378204419277,60.0,-0.2352467030286789,-0.0,-2.4524754449473107e-10,0.0,283.16217041015625,291.2603759765625,286.9296569824219,286.90838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186720,299.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326110839844,0.0,0.0,5.628065082419198e-06,299.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330078125,0.0,0.0,5.9266235439281445e-06,299.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517150878906,0.0,0.0,4.377383902465226e-06,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158264160156,0.0,0.0,5.9266235439281445e-06,299.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214416503906,0.0,0.0,2.8113350708736107e-05,291.7442626953125,294.1499938964844,283.5548095703125,281.82049560546875,289.7190246582031,287.4009094238281,290.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.997469634166919e-05,7.501349541527702e-11,5.997461994411424e-05,-0.000137237177114,0.0,0.1500000059604644,0.0,-0.0003378204419277,60.0,-0.2352467030286789,-0.0,-2.4524754449473107e-10,0.0,283.16217041015625,291.2603759765625,286.9296569824219,286.90838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186780,299.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8331604003906,0.0,0.0,8.801593139651231e-06,299.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,9.2685013441951e-06,299.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,6.845683401479619e-06,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163146972656,0.0,0.0,9.2685013441951e-06,299.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,4.396577787701972e-05,291.74481201171875,294.1499938964844,283.5145263671875,281.7826538085937,289.7176513671875,287.4020690917969,290.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.379299444844946e-05,1.1731184079710744e-10,9.379287803312764e-05,-0.0002146219194401,0.0,0.1500000059604644,0.0,-0.0005283093778416,60.0,-0.3701702952384949,-0.0,-5.998034846577124e-10,0.0,283.16217041015625,291.2603759765625,286.9302062988281,286.9083557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
