time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186840,299.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8331604003906,0.0,0.0,8.801593139651231e-06,299.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,9.2685013441951e-06,299.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,6.845683401479619e-06,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163146972656,0.0,0.0,9.2685013441951e-06,299.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,4.396577787701972e-05,291.74481201171875,294.1499938964844,283.5145263671875,281.7826538085937,289.7176513671875,287.4020690917969,290.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.379299444844946e-05,1.1731184079710744e-10,9.379287803312764e-05,-0.0002146219194401,0.0,0.1500000059604644,0.0,-0.0005283093778416,60.0,-0.3701702952384949,-0.0,-5.998034846577124e-10,0.0,283.16217041015625,291.2603759765625,286.9302062988281,286.9083557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186900,299.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,1.149598574556876e-05,299.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,1.2105826499464456e-05,299.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85284423828125,0.0,0.0,8.941322448663414e-06,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168334960937,0.0,0.0,1.2105826499464456e-05,299.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.822509765625,0.0,0.0,5.742482971982099e-05,291.7452697753906,294.1499938964844,283.4937438964844,281.7631530761719,289.7157897949219,287.40234375,290.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001225054438691,1.5322396129668903e-10,0.000122505283798,-0.0002803232055157,0.0,0.1500000059604644,0.0,-0.0006900384323671,60.0,-0.4830622971057892,-0.0,-1.023243156872411e-09,0.0,283.16217041015625,291.2603759765625,286.93048095703125,286.9083557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186960,299.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345642089844,0.0,0.0,1.544523001939524e-05,299.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,1.6264571968349628e-05,299.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.853759765625,0.0,0.0,1.201295708597172e-05,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8176574707031,0.0,0.0,1.6264571968349628e-05,299.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233337402344,0.0,0.0,7.715212268522009e-05,291.74591064453125,294.1499938964844,283.4725952148437,281.7432861328125,289.71221923828125,287.4014892578125,290.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001645899174036,2.0586125859534119e-10,0.0001645897136768,-0.0003766231238842,0.0,0.1500000059604644,0.0,-0.0009270885493606,60.0,-0.6442163586616516,-0.0,-1.8470351914601222e-09,0.0,283.16217041015625,291.2603759765625,286.9307556152344,286.9083251953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187020,299.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369445800781,0.0,0.0,2.7664027584251016e-05,299.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373107910156,0.0,0.0,2.9131553674233143e-05,299.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562927246094,0.0,0.0,2.151646549464204e-05,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199157714844,0.0,0.0,2.9131553674233143e-05,299.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,0.0001381875481456,291.7472229003906,294.1499938964844,283.42919921875,281.7025451660156,289.6991882324219,287.3943176269531,290.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002947964821942,3.687178340427977e-10,0.0002947961038444,-0.000674569455441,0.0,0.1500000059604644,0.0,-0.0016605067066848,60.0,-1.105386734008789,-0.0,-5.925390844652156e-09,0.0,283.16217041015625,291.2603759765625,286.9313049316406,286.9083251953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187080,299.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369445800781,0.0,0.0,2.7664027584251016e-05,299.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373107910156,0.0,0.0,2.9131553674233143e-05,299.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562927246094,0.0,0.0,2.151646549464204e-05,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199157714844,0.0,0.0,2.9131553674233143e-05,299.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,0.0001381875481456,291.7472229003906,294.1499938964844,283.42919921875,281.7025451660156,289.6991882324219,287.3943176269531,290.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002947964821942,3.687178340427977e-10,0.0002947961038444,-0.000674569455441,0.0,0.1500000059604644,0.0,-0.0016605067066848,60.0,-1.105386734008789,-0.0,-5.925390844652156e-09,0.0,283.16217041015625,291.2603759765625,286.9313049316406,286.9083251953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187140,299.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399963378906,0.0,0.0,4.900175918010064e-05,299.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403625488281,0.0,0.0,5.160121145308949e-05,299.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595275878906,0.0,0.0,3.811248097917996e-05,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82275390625,0.0,0.0,5.160121145308949e-05,299.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287048339844,0.0,0.0,0.0002447739243507,291.74615478515625,294.1499938964844,283.38458251953125,281.6606140136719,289.6640014648437,287.360595703125,290.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004952604067511,6.2055144356421e-10,0.0004952597664669,-0.0011361800134181,0.0,0.1500000059604644,0.0,-0.0027912470977753,60.0,-1.8808537721633911,-0.0,-1.8591272521462088e-08,0.0,283.16217041015625,291.2603759765625,286.931884765625,286.9082946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187200,299.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399963378906,0.0,0.0,4.900175918010064e-05,299.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403625488281,0.0,0.0,5.160121145308949e-05,299.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595275878906,0.0,0.0,3.811248097917996e-05,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82275390625,0.0,0.0,5.160121145308949e-05,299.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287048339844,0.0,0.0,0.0002447739243507,291.74615478515625,294.1499938964844,283.38458251953125,281.6606140136719,289.6640014648437,287.360595703125,290.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004952604067511,6.2055144356421e-10,0.0004952597664669,-0.0011361800134181,0.0,0.1500000059604644,0.0,-0.0027912470977753,60.0,-1.8808537721633911,-0.0,-1.8591272521462088e-08,0.0,283.16217041015625,291.2603759765625,286.931884765625,286.9082946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187260,299.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83770751953125,0.0,0.0,9.001789294416085e-05,299.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83807373046875,0.0,0.0,9.479317668592556e-05,299.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85723876953125,0.0,0.0,7.001391350058839e-05,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82049560546875,0.0,0.0,9.479317668592556e-05,299.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8264465332031,0.0,0.0,0.0004496580222621,291.74127197265625,294.1499938964844,283.3388977050781,281.6177062988281,289.5943603515625,287.3085632324219,290.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006892115343362,8.312815991118324e-10,0.0006892107194289,-0.001496241427958,0.0,0.1500000059604644,0.0,-0.0038790674880146,60.0,-2.964740753173828,-0.0,-6.273972275039341e-08,0.0,283.16217041015625,291.2603759765625,286.93243408203125,286.90826416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187320,299.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83770751953125,0.0,0.0,9.001789294416085e-05,299.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83807373046875,0.0,0.0,9.479317668592556e-05,299.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85723876953125,0.0,0.0,7.001391350058839e-05,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82049560546875,0.0,0.0,9.479317668592556e-05,299.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8264465332031,0.0,0.0,0.0004496580222621,291.74127197265625,294.1499938964844,283.3388977050781,281.6177062988281,289.5943603515625,287.3085632324219,290.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006892115343362,8.312815991118324e-10,0.0006892107194289,-0.001496241427958,0.0,0.1500000059604644,0.0,-0.0038790674880146,60.0,-2.964740753173828,-0.0,-6.273972275039341e-08,0.0,283.16217041015625,291.2603759765625,286.93243408203125,286.90826416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187380,299.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341979980469,0.0,0.0,9.001224680105224e-05,299.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345642089844,0.0,0.0,9.47872322285548e-05,299.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85369873046875,0.0,0.0,7.000952609814703e-05,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8170471191406,0.0,0.0,9.47872322285548e-05,299.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230285644531,0.0,0.0,0.0004496298206504,291.7358703613281,294.1499938964844,283.2923889160156,281.57403564453125,289.5107727050781,287.2493591308594,290.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007729505305178,9.080420304563576e-10,0.0007729495991952,-0.0016143064713105,0.0,0.1500000059604644,0.0,-0.0043347370810806,60.0,-3.576155424118042,-0.0,-6.273170072290668e-08,0.0,283.16217041015625,291.2603759765625,286.9329833984375,286.90826416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187440,299.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341979980469,0.0,0.0,9.001224680105224e-05,299.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345642089844,0.0,0.0,9.47872322285548e-05,299.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85369873046875,0.0,0.0,7.000952609814703e-05,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8170471191406,0.0,0.0,9.47872322285548e-05,299.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230285644531,0.0,0.0,0.0004496298206504,291.7358703613281,294.1499938964844,283.2923889160156,281.57403564453125,289.5107727050781,287.2493591308594,290.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007729505305178,9.080420304563576e-10,0.0007729495991952,-0.0016143064713105,0.0,0.1500000059604644,0.0,-0.0043347370810806,60.0,-3.576155424118042,-0.0,-6.273170072290668e-08,0.0,283.16217041015625,291.2603759765625,286.9329833984375,286.90826416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187500,299.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.84039306640625,0.0,0.0,3.875216134474613e-05,299.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407592773437,0.0,0.0,4.080789221916348e-05,299.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,3.0140568924252875e-05,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8228759765625,0.0,0.0,4.080789221916348e-05,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82916259765625,0.0,0.0,0.0001935750624397,291.74560546875,294.1499938964844,283.2688903808594,281.5519714355469,289.47052001953125,287.2222595214844,290.4230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008448281441815,9.49067713307272e-10,0.0008448272128589,-0.0016502859070897,0.0,0.1500000059604644,0.0,-0.0046927197836339,60.0,-3.6020002365112305,-0.0,-1.1627188989393744e-08,0.0,283.16217041015625,291.2603759765625,286.9332580566406,286.9082336425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187560,299.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482666015625,0.0,0.0,9.0233217633795e-05,299.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486022949219,0.0,0.0,9.5019924629014e-05,299.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686218261719,0.0,0.0,7.018139149295166e-05,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,9.5019924629014e-05,299.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369445800781,0.0,0.0,0.0004507336125243,291.7571105957031,294.1499938964844,283.2452697753906,281.52978515625,289.4306335449219,287.1996154785156,290.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002944516018033,7.015721337211286e-10,0.0002944509033113,-0.0015499925939366,0.0,0.1500000059604644,0.0,-0.0018360901158303,60.0,-3.501569986343384,-0.0,-6.303987021283319e-08,0.0,283.16217041015625,291.2603759765625,286.9335327148437,286.9082336425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187620,299.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83172607421875,0.0,0.0,9.015313844429328e-05,299.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83203125,0.0,0.0,9.49355962802656e-05,299.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8513488769531,0.0,0.0,7.011910929577425e-05,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143920898437,0.0,0.0,9.49355962802656e-05,299.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205871582031,0.0,0.0,0.0004503336094785,291.7340393066406,294.1499938964844,283.19775390625,281.4851379394531,289.3231201171875,287.11749267578125,290.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214147089049,1.430781715328066e-09,0.001121413311921,-0.0026401269715279,0.0,0.1500000059604644,0.0,-0.0063229990191757,60.0,-4.830427646636963,-0.0,-6.292786025596797e-08,0.0,283.16217041015625,291.2603759765625,286.93408203125,286.908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187680,299.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83172607421875,0.0,0.0,9.015313844429328e-05,299.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83203125,0.0,0.0,9.49355962802656e-05,299.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8513488769531,0.0,0.0,7.011910929577425e-05,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143920898437,0.0,0.0,9.49355962802656e-05,299.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205871582031,0.0,0.0,0.0004503336094785,291.7340393066406,294.1499938964844,283.19775390625,281.4851379394531,289.3231201171875,287.11749267578125,290.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214147089049,1.430781715328066e-09,0.001121413311921,-0.0026401269715279,0.0,0.1500000059604644,0.0,-0.0063229990191757,60.0,-4.830427646636963,-0.0,-6.292786025596797e-08,0.0,283.16217041015625,291.2603759765625,286.93408203125,286.908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187740,299.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233642578125,0.0,0.0,9.05701526789926e-05,299.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236694335937,0.0,0.0,9.537473670206964e-05,299.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427429199219,0.0,0.0,7.044345693429932e-05,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80621337890625,0.0,0.0,9.537473670206964e-05,299.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123779296875,0.0,0.0,0.0004524166870396,291.7237854003906,294.1499938964844,283.1499938964844,281.4403076171875,289.2189636230469,286.9502258300781,290.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651466389186,1.789228876170057e-09,0.0009651448344811,-0.0037387430202215,0.0,0.1500000059604644,0.0,-0.0056997863575816,60.0,-4.809561729431152,-0.0,-6.35111518931808e-08,0.0,283.16217041015625,291.2603759765625,286.9346618652344,286.908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187800,299.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233642578125,0.0,0.0,9.05701526789926e-05,299.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236694335937,0.0,0.0,9.537473670206964e-05,299.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427429199219,0.0,0.0,7.044345693429932e-05,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80621337890625,0.0,0.0,9.537473670206964e-05,299.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123779296875,0.0,0.0,0.0004524166870396,291.7237854003906,294.1499938964844,283.1499938964844,281.4403076171875,289.2189636230469,286.9502258300781,290.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651466389186,1.789228876170057e-09,0.0009651448344811,-0.0037387430202215,0.0,0.1500000059604644,0.0,-0.0056997863575816,60.0,-4.809561729431152,-0.0,-6.35111518931808e-08,0.0,283.16217041015625,291.2603759765625,286.9346618652344,286.908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187860,299.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81494140625,0.0,0.0,9.090445382753388e-05,299.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81524658203125,0.0,0.0,9.572676935931668e-05,299.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,7.070346327964216e-05,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7980041503906,0.0,0.0,9.572676935931668e-05,299.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040771484375,0.0,0.0,0.0004540865775197,291.7135009765625,294.1499938964844,283.1022644042969,281.3954467773437,289.1146850585937,286.7218933105469,290.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687108686193,2.2055852699764955e-09,0.0009687086567282,-0.0048297573812305,0.0,0.1500000059604644,0.0,-0.0059062098152935,60.0,-4.839432239532471,-0.0,-6.398064300583428e-08,0.0,283.16217041015625,291.2603759765625,286.9352111816406,286.9081726074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187920,299.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81494140625,0.0,0.0,9.090445382753388e-05,299.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81524658203125,0.0,0.0,9.572676935931668e-05,299.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,7.070346327964216e-05,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7980041503906,0.0,0.0,9.572676935931668e-05,299.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040771484375,0.0,0.0,0.0004540865775197,291.7135009765625,294.1499938964844,283.1022644042969,281.3954467773437,289.1146850585937,286.7218933105469,290.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687108686193,2.2055852699764955e-09,0.0009687086567282,-0.0048297573812305,0.0,0.1500000059604644,0.0,-0.0059062098152935,60.0,-4.839432239532471,-0.0,-6.398064300583428e-08,0.0,283.16217041015625,291.2603759765625,286.9352111816406,286.9081726074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187980,299.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064880371094,0.0,0.0,9.098737791646272e-05,299.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,9.581408812664448e-05,299.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8254089355469,0.0,0.0,7.076795736793429e-05,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897644042969,0.0,0.0,9.581408812664448e-05,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957458496094,0.0,0.0,0.0004545007832348,291.70318603515625,294.1499938964844,283.0547180175781,281.3507995605469,289.01129150390625,286.47003173828125,290.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695935295894,2.3087196598936544e-09,0.000969591201283,-0.0051000071689486,0.0,0.1500000059604644,0.0,-0.005957341287285,60.0,-4.876776695251465,-0.0,-6.409720754163574e-08,0.0,283.16217041015625,291.2603759765625,286.9357604980469,286.9081420898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188040,299.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064880371094,0.0,0.0,9.098737791646272e-05,299.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,9.581408812664448e-05,299.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8254089355469,0.0,0.0,7.076795736793429e-05,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897644042969,0.0,0.0,9.581408812664448e-05,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957458496094,0.0,0.0,0.0004545007832348,291.70318603515625,294.1499938964844,283.0547180175781,281.3507995605469,289.01129150390625,286.47003173828125,290.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695935295894,2.3087196598936544e-09,0.000969591201283,-0.0051000071689486,0.0,0.1500000059604644,0.0,-0.005957341287285,60.0,-4.876776695251465,-0.0,-6.409720754163574e-08,0.0,283.16217041015625,291.2603759765625,286.9357604980469,286.9081420898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188100,299.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80224609375,0.0,0.0,9.096801659325138e-05,299.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80255126953125,0.0,0.0,9.579370089340956e-05,299.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8210754394531,0.0,0.0,7.075289613567293e-05,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7856140136719,0.0,0.0,9.579370089340956e-05,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915954589844,0.0,0.0,0.0004544040712062,291.69805908203125,294.1499938964844,283.0310974121094,281.32861328125,288.9599609375,286.3505554199219,290.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693869506008,2.284498368254617e-09,0.0009693846222944,-0.0050365384668111,0.0,0.1500000059604644,0.0,-0.0059453365392982,60.0,-4.893132209777832,-0.0,-6.406982322459953e-08,0.0,283.16217041015625,291.2603759765625,286.93603515625,286.9081420898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188160,299.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7980041503906,0.0,0.0,9.088301158044489e-05,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983093261719,0.0,0.0,9.570419206283988e-05,299.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81671142578125,0.0,0.0,7.068678678479046e-05,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.781494140625,0.0,0.0,9.570419206283988e-05,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78741455078125,0.0,0.0,0.0004539794754236,291.6929016113281,294.1499938964844,283.0075988769531,281.3065490722656,288.9088439941406,286.23883056640625,290.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684807155281,2.1784962722648515e-09,0.0009684785618446,-0.0047587724402546,0.0,0.1500000059604644,0.0,-0.0058927880600094,60.0,-4.907427787780762,-0.0,-6.395004703563245e-08,0.0,283.16217041015625,291.2603759765625,286.9363098144531,286.9081420898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188220,299.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895202636719,0.0,0.0,9.087257058126852e-05,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7898254394531,0.0,0.0,9.569319809088483e-05,299.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080139160156,0.0,0.0,7.067866681609303e-05,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7732238769531,0.0,0.0,9.569319809088483e-05,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.779052734375,0.0,0.0,0.0004539273213595,291.6826477050781,294.1499938964844,282.9610900878906,281.2628479003906,288.8073425292969,286.03497314453125,290.4188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968366570305,2.1653010495725766e-09,0.0009683644166216,-0.0047241975553333,0.0,0.1500000059604644,0.0,-0.0058862403966486,60.0,-4.934299945831299,-0.0,-6.393514695446356e-08,0.0,283.16217041015625,291.2603759765625,286.9368591308594,286.9081115722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188280,299.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895202636719,0.0,0.0,9.087257058126852e-05,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7898254394531,0.0,0.0,9.569319809088483e-05,299.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080139160156,0.0,0.0,7.067866681609303e-05,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7732238769531,0.0,0.0,9.569319809088483e-05,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.779052734375,0.0,0.0,0.0004539273213595,291.6826477050781,294.1499938964844,282.9610900878906,281.2628479003906,288.8073425292969,286.03497314453125,290.4188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968366570305,2.1653010495725766e-09,0.0009683644166216,-0.0047241975553333,0.0,0.1500000059604644,0.0,-0.0058862403966486,60.0,-4.934299945831299,-0.0,-6.393514695446356e-08,0.0,283.16217041015625,291.2603759765625,286.9368591308594,286.9081115722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188340,299.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.781005859375,0.0,0.0,9.13851399673149e-05,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78131103515625,0.0,0.0,9.62329504545778e-05,299.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992858886719,0.0,0.0,7.107733108568937e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,9.62329504545778e-05,299.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706604003906,0.0,0.0,0.0004564876726362,291.6723327636719,294.1499938964844,282.9154357910156,281.219970703125,288.7064514160156,285.7836608886719,290.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738255757838,2.803778320625838e-09,0.0009738227818161,-0.0063972300849854,0.0,0.1500000059604644,0.0,-0.0062027545645833,60.0,-4.979537487030029,-0.0,-6.465821655865511e-08,0.0,283.16217041015625,291.2603759765625,286.9374084472656,286.9081115722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188400,299.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.781005859375,0.0,0.0,9.13851399673149e-05,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78131103515625,0.0,0.0,9.62329504545778e-05,299.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992858886719,0.0,0.0,7.107733108568937e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,9.62329504545778e-05,299.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706604003906,0.0,0.0,0.0004564876726362,291.6723327636719,294.1499938964844,282.9154357910156,281.219970703125,288.7064514160156,285.7836608886719,290.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738255757838,2.803778320625838e-09,0.0009738227818161,-0.0063972300849854,0.0,0.1500000059604644,0.0,-0.0062027545645833,60.0,-4.979537487030029,-0.0,-6.465821655865511e-08,0.0,283.16217041015625,291.2603759765625,286.9374084472656,286.9081115722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188460,299.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723999023437,0.0,0.0,9.209971904056148e-05,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.772705078125,0.0,0.0,9.698543726699428e-05,299.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904663085937,0.0,0.0,7.163311238400638e-05,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565002441406,0.0,0.0,9.698543726699428e-05,299.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76220703125,0.0,0.0,0.0004600571701303,291.6619873046875,294.1499938964844,282.87078857421875,281.17803955078125,288.6058044433594,285.45098876953125,290.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098143867217,3.693978234409201e-09,0.0009814349468797,-0.0087297698482871,0.0,0.1500000059604644,0.0,-0.0066440654918551,60.0,-5.041199684143066,-0.0,-6.567314159156012e-08,0.0,283.16217041015625,291.2603759765625,286.9379577636719,286.9080810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188520,299.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723999023437,0.0,0.0,9.209971904056148e-05,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.772705078125,0.0,0.0,9.698543726699428e-05,299.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904663085937,0.0,0.0,7.163311238400638e-05,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565002441406,0.0,0.0,9.698543726699428e-05,299.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76220703125,0.0,0.0,0.0004600571701303,291.6619873046875,294.1499938964844,282.87078857421875,281.17803955078125,288.6058044433594,285.45098876953125,290.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098143867217,3.693978234409201e-09,0.0009814349468797,-0.0087297698482871,0.0,0.1500000059604644,0.0,-0.0066440654918551,60.0,-5.041199684143066,-0.0,-6.567314159156012e-08,0.0,283.16217041015625,291.2603759765625,286.9379577636719,286.9080810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188580,299.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76373291015625,0.0,0.0,9.263603715226054e-05,299.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640380859375,0.0,0.0,9.75502043729648e-05,299.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78155517578125,0.0,0.0,7.205025030998513e-05,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480163574219,0.0,0.0,9.75502043729648e-05,299.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.753662109375,0.0,0.0,0.0004627361777238,291.6515808105469,294.1499938964844,282.8274230957031,281.13726806640625,288.5054626464844,285.07257080078125,290.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871536167338,4.362059602414092e-09,0.0009871491929516,-0.0104802148416638,0.0,0.1500000059604644,0.0,-0.0069752698764204,60.0,-5.103801250457764,-0.0,-6.64400161554113e-08,0.0,283.16217041015625,291.2603759765625,286.93853759765625,286.9080505371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188640,299.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76373291015625,0.0,0.0,9.263603715226054e-05,299.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640380859375,0.0,0.0,9.75502043729648e-05,299.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78155517578125,0.0,0.0,7.205025030998513e-05,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480163574219,0.0,0.0,9.75502043729648e-05,299.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.753662109375,0.0,0.0,0.0004627361777238,291.6515808105469,294.1499938964844,282.8274230957031,281.13726806640625,288.5054626464844,285.07257080078125,290.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871536167338,4.362059602414092e-09,0.0009871491929516,-0.0104802148416638,0.0,0.1500000059604644,0.0,-0.0069752698764204,60.0,-5.103801250457764,-0.0,-6.64400161554113e-08,0.0,283.16217041015625,291.2603759765625,286.93853759765625,286.9080505371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188700,299.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593994140625,0.0,0.0,9.262177627533674e-05,299.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597045898437,0.0,0.0,9.753519407240674e-05,299.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.777099609375,0.0,0.0,7.203916175058112e-05,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7437744140625,0.0,0.0,9.753519407240674e-05,299.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7493896484375,0.0,0.0,0.0004626649606507,291.6463623046875,294.1499938964844,282.8062438964844,281.1174011230469,288.45556640625,284.8941650390625,290.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870020439848,4.344202775286021e-09,0.0009869976202026,-0.0104334270581603,0.0,0.1500000059604644,0.0,-0.0069664232432842,60.0,-5.126131534576416,-0.0,-6.641946015406576e-08,0.0,283.16217041015625,291.2603759765625,286.9388122558594,286.9080505371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188760,299.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75506591796875,0.0,0.0,9.253832104150206e-05,299.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553405761719,0.0,0.0,9.744730778038502e-05,299.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726745605469,0.0,0.0,7.197424565674737e-05,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7395324707031,0.0,0.0,9.744730778038502e-05,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450866699219,0.0,0.0,0.0004622480482794,291.64117431640625,294.1499938964844,282.78546142578125,281.0978698730469,288.406005859375,284.7313842773437,290.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861122816801,4.240119810816623e-09,0.0009861079743131,-0.0101607237011194,0.0,0.1500000059604644,0.0,-0.0069148261100053,60.0,-5.141955852508545,-0.0,-6.62997123868081e-08,0.0,283.16217041015625,291.2603759765625,286.9390869140625,286.9080505371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188820,299.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.74639892578125,0.0,0.0,9.223627421306446e-05,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466735839844,0.0,0.0,9.7129239293281e-05,299.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637634277344,0.0,0.0,7.173932681325823e-05,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310485839844,0.0,0.0,9.7129239293281e-05,299.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7365417480469,0.0,0.0,0.0004607392766047,291.6307983398437,294.1499938964844,282.7452087402344,281.06005859375,288.3078918457031,284.4613342285156,290.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892466709,3.863587227925791e-09,0.0009828886250033,-0.0091741690412163,0.0,0.1500000059604644,0.0,-0.0067281648516654,60.0,-5.159276008605957,-0.0,-6.58674110809443e-08,0.0,283.16217041015625,291.2603759765625,286.93963623046875,286.90802001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188880,299.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.74639892578125,0.0,0.0,9.223627421306446e-05,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466735839844,0.0,0.0,9.7129239293281e-05,299.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637634277344,0.0,0.0,7.173932681325823e-05,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310485839844,0.0,0.0,9.7129239293281e-05,299.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7365417480469,0.0,0.0,0.0004607392766047,291.6307983398437,294.1499938964844,282.7452087402344,281.06005859375,288.3078918457031,284.4613342285156,290.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892466709,3.863587227925791e-09,0.0009828886250033,-0.0091741690412163,0.0,0.1500000059604644,0.0,-0.0067281648516654,60.0,-5.159276008605957,-0.0,-6.58674110809443e-08,0.0,283.16217041015625,291.2603759765625,286.93963623046875,286.90802001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188940,299.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377319335937,0.0,0.0,9.196987230097876e-05,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.738037109375,0.0,0.0,9.684870019555092e-05,299.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549133300781,0.0,0.0,7.153212209232152e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225646972656,0.0,0.0,9.684870019555092e-05,299.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72802734375,0.0,0.0,0.0004594085330609,291.6204833984375,294.1499938964844,282.706787109375,281.0239562988281,288.2109375,284.2413024902344,290.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800515836104,3.5314655644214103e-09,0.0009800480911508,-0.0083039542660117,0.0,0.1500000059604644,0.0,-0.0065635149367153,60.0,-5.170009613037109,-0.0,-6.548727071731264e-08,0.0,283.16217041015625,291.2603759765625,286.940185546875,286.9079895019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189000,299.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377319335937,0.0,0.0,9.196987230097876e-05,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.738037109375,0.0,0.0,9.684870019555092e-05,299.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549133300781,0.0,0.0,7.153212209232152e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225646972656,0.0,0.0,9.684870019555092e-05,299.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72802734375,0.0,0.0,0.0004594085330609,291.6204833984375,294.1499938964844,282.706787109375,281.0239562988281,288.2109375,284.2413024902344,290.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800515836104,3.5314655644214103e-09,0.0009800480911508,-0.0083039542660117,0.0,0.1500000059604644,0.0,-0.0065635149367153,60.0,-5.170009613037109,-0.0,-6.548727071731264e-08,0.0,283.16217041015625,291.2603759765625,286.940185546875,286.9079895019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189060,299.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290954589844,0.0,0.0,9.193104779114948e-05,299.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7293701171875,0.0,0.0,9.680782386567444e-05,299.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460632324219,0.0,0.0,7.150192686822265e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.714111328125,0.0,0.0,9.680782386567444e-05,299.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.719482421875,0.0,0.0,0.0004592146142385,291.6102294921875,294.1499938964844,282.6704406738281,280.9898376464844,288.11529541015625,284.0575561523437,290.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796357480809,3.48291995244665e-09,0.0009796322556212,-0.0081767560914158,0.0,0.1500000059604644,0.0,-0.0065394453704357,60.0,-5.186130046844482,-0.0,-6.543179864593185e-08,0.0,283.16217041015625,291.2603759765625,286.94073486328125,286.9079895019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
