time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189120,299.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290954589844,0.0,0.0,9.193104779114948e-05,299.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7293701171875,0.0,0.0,9.680782386567444e-05,299.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460632324219,0.0,0.0,7.150192686822265e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.714111328125,0.0,0.0,9.680782386567444e-05,299.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.719482421875,0.0,0.0,0.0004592146142385,291.6102294921875,294.1499938964844,282.6704406738281,280.9898376464844,288.11529541015625,284.0575561523437,290.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796357480809,3.48291995244665e-09,0.0009796322556212,-0.0081767560914158,0.0,0.1500000059604644,0.0,-0.0065394453704357,60.0,-5.186130046844482,-0.0,-6.543179864593185e-08,0.0,283.16217041015625,291.2603759765625,286.94073486328125,286.9079895019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189180,299.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204284667969,0.0,0.0,9.210790449287742e-05,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,9.699405927676708e-05,299.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372131347656,0.0,0.0,7.163947884691879e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056579589844,0.0,0.0,9.699405927676708e-05,299.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109680175781,0.0,0.0,0.0004600980610121,291.5999450683594,294.1499938964844,282.63641357421875,280.95782470703125,288.0205993652344,283.8832397460937,290.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815183002501,3.7031113730989765e-09,0.0009815145749598,-0.0087536992505192,0.0,0.1500000059604644,0.0,-0.0066486010327935,60.0,-5.212290287017822,-0.0,-6.568359367520317e-08,0.0,283.16217041015625,291.2603759765625,286.9412841796875,286.907958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189240,299.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204284667969,0.0,0.0,9.210790449287742e-05,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,9.699405927676708e-05,299.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372131347656,0.0,0.0,7.163947884691879e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056579589844,0.0,0.0,9.699405927676708e-05,299.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109680175781,0.0,0.0,0.0004600980610121,291.5999450683594,294.1499938964844,282.63641357421875,280.95782470703125,288.0205993652344,283.8832397460937,290.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815183002501,3.7031113730989765e-09,0.0009815145749598,-0.0087536992505192,0.0,0.1500000059604644,0.0,-0.0066486010327935,60.0,-5.212290287017822,-0.0,-6.568359367520317e-08,0.0,283.16217041015625,291.2603759765625,286.9412841796875,286.907958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189300,299.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7160949707031,0.0,0.0,9.22306498978287e-05,299.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71636962890625,0.0,0.0,9.712331666378304e-05,299.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327575683594,0.0,0.0,7.173494668677449e-05,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013854980469,0.0,0.0,9.712331666378304e-05,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066650390625,0.0,0.0,0.0004607111914083,291.5948181152344,294.1499938964844,282.62030029296875,280.9427185058594,287.9735717773437,283.7969665527344,290.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828252950683,3.855965768906344e-09,0.0009828214533627,-0.0091542014852166,0.0,0.1500000059604644,0.0,-0.0067243762314319,60.0,-5.2279582023620605,-0.0,-6.58586785107218e-08,0.0,283.16217041015625,291.2603759765625,286.9415588378906,286.907958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189360,299.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117614746094,0.0,0.0,9.235563629772514e-05,299.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120361328125,0.0,0.0,9.7254931461066e-05,299.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283020019531,0.0,0.0,7.18321607564576e-05,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971435546875,0.0,0.0,9.7254931461066e-05,299.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.702392578125,0.0,0.0,0.0004613355267792,291.5896911621094,294.1499938964844,282.6048278808594,280.9281921386719,287.9267883300781,283.71209716796875,290.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841566206887,4.011614596066693e-09,0.0009841525461524,-0.0095620211213827,0.0,0.1500000059604644,0.0,-0.0068015391007065,60.0,-5.244228363037109,-0.0,-6.603719526765417e-08,0.0,283.16217041015625,291.2603759765625,286.9418334960937,286.9079284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189420,299.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,9.254318865714596e-05,299.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033386230469,0.0,0.0,9.74524300545454e-05,299.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71942138671875,0.0,0.0,7.197803643066436e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,9.74524300545454e-05,299.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937866210937,0.0,0.0,0.0004622723790816,291.5794372558594,294.1499938964844,282.5759582519531,280.90106201171875,287.8338928222656,283.54986572265625,290.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861540747806,4.2451406834231875e-09,0.0009861497674137,-0.0101738795638084,0.0,0.1500000059604644,0.0,-0.0069173099473118,60.0,-5.274582386016846,-0.0,-6.630548909924984e-08,0.0,283.16217041015625,291.2603759765625,286.9423828125,286.9079284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189480,299.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,9.254318865714596e-05,299.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033386230469,0.0,0.0,9.74524300545454e-05,299.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71942138671875,0.0,0.0,7.197803643066436e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,9.74524300545454e-05,299.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937866210937,0.0,0.0,0.0004622723790816,291.5794372558594,294.1499938964844,282.5759582519531,280.90106201171875,287.8338928222656,283.54986572265625,290.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861540747806,4.2451406834231875e-09,0.0009861497674137,-0.0101738795638084,0.0,0.1500000059604644,0.0,-0.0069173099473118,60.0,-5.274582386016846,-0.0,-6.630548909924984e-08,0.0,283.16217041015625,291.2603759765625,286.9423828125,286.9079284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189540,299.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943359375,0.0,0.0,9.26171924220398e-05,299.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946105957031,0.0,0.0,9.753036283655092e-05,299.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71051025390625,0.0,0.0,7.203559653135017e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800842285156,0.0,0.0,9.753036283655092e-05,299.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852111816406,0.0,0.0,0.0004626420559361,291.5691833496094,294.1499938964844,282.54998779296875,280.8766784667969,287.7420349121094,283.4024353027344,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869416244328,4.33718705394881e-09,0.0009869373170658,-0.0104150464758276,0.0,0.1500000059604644,0.0,-0.0069629433564841,60.0,-5.298917293548584,-0.0,-6.641138838858751e-08,0.0,283.16217041015625,291.2603759765625,286.94293212890625,286.90789794921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189600,299.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943359375,0.0,0.0,9.26171924220398e-05,299.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946105957031,0.0,0.0,9.753036283655092e-05,299.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71051025390625,0.0,0.0,7.203559653135017e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800842285156,0.0,0.0,9.753036283655092e-05,299.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852111816406,0.0,0.0,0.0004626420559361,291.5691833496094,294.1499938964844,282.54998779296875,280.8766784667969,287.7420349121094,283.4024353027344,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869416244328,4.33718705394881e-09,0.0009869373170658,-0.0104150464758276,0.0,0.1500000059604644,0.0,-0.0069629433564841,60.0,-5.298917293548584,-0.0,-6.641138838858751e-08,0.0,283.16217041015625,291.2603759765625,286.94293212890625,286.90789794921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189660,299.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856384277344,0.0,0.0,9.255453915102407e-05,299.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859130859375,0.0,0.0,9.74643844529055e-05,299.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015991210937,0.0,0.0,7.198686216725037e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715393066406,0.0,0.0,9.74643844529055e-05,299.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766052246094,0.0,0.0,0.0004623290733434,291.5589599609375,294.1499938964844,282.52618408203125,280.85565185546875,287.6513671875,283.2742004394531,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862729348242,4.2589487492250555e-09,0.0009862687438726,-0.0102100567892193,0.0,0.1500000059604644,0.0,-0.0069241588935256,60.0,-5.314671039581299,-0.0,-6.632136972939406e-08,0.0,283.16217041015625,291.2603759765625,286.9434814453125,286.9078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189720,299.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856384277344,0.0,0.0,9.255453915102407e-05,299.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859130859375,0.0,0.0,9.74643844529055e-05,299.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015991210937,0.0,0.0,7.198686216725037e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715393066406,0.0,0.0,9.74643844529055e-05,299.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766052246094,0.0,0.0,0.0004623290733434,291.5589599609375,294.1499938964844,282.52618408203125,280.85565185546875,287.6513671875,283.2742004394531,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862729348242,4.2589487492250555e-09,0.0009862687438726,-0.0102100567892193,0.0,0.1500000059604644,0.0,-0.0069241588935256,60.0,-5.314671039581299,-0.0,-6.632136972939406e-08,0.0,283.16217041015625,291.2603759765625,286.9434814453125,286.9078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189780,299.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67694091796875,0.0,0.0,9.238087659468874e-05,299.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772155761719,0.0,0.0,9.728151053423062e-05,299.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69268798828125,0.0,0.0,7.185179129010066e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630249023437,0.0,0.0,9.728151053423062e-05,299.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.66802978515625,0.0,0.0,0.0004614616045728,291.5487976074219,294.1499938964844,282.5036315917969,280.83837890625,287.5619506835937,283.1654968261719,290.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844213491305,4.042404633253227e-09,0.0009844172745943,-0.0096426932141184,0.0,0.1500000059604644,0.0,-0.0068168104626238,60.0,-5.322569847106934,-0.0,-6.607253766333089e-08,0.0,283.16217041015625,291.2603759765625,286.94403076171875,286.9078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189840,299.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67694091796875,0.0,0.0,9.238087659468874e-05,299.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772155761719,0.0,0.0,9.728151053423062e-05,299.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69268798828125,0.0,0.0,7.185179129010066e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630249023437,0.0,0.0,9.728151053423062e-05,299.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.66802978515625,0.0,0.0,0.0004614616045728,291.5487976074219,294.1499938964844,282.5036315917969,280.83837890625,287.5619506835937,283.1654968261719,290.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844213491305,4.042404633253227e-09,0.0009844172745943,-0.0096426932141184,0.0,0.1500000059604644,0.0,-0.0068168104626238,60.0,-5.322569847106934,-0.0,-6.607253766333089e-08,0.0,283.16217041015625,291.2603759765625,286.94403076171875,286.9078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189900,299.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.672607421875,0.0,0.0,9.22667677514255e-05,299.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6728515625,0.0,0.0,9.716134809423238e-05,299.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882629394531,0.0,0.0,7.176303915912285e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587829589844,0.0,0.0,9.716134809423238e-05,299.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637268066406,0.0,0.0,0.0004608916060533,291.5437316894531,294.1499938964844,282.4927673339844,280.8310546875,287.5177917480469,283.11883544921875,290.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832048090174,3.900142431234599e-09,0.0009832009673118,-0.0092699481174349,0.0,0.1500000059604644,0.0,-0.0067462851293385,60.0,-5.323985576629639,-0.0,-6.590931889149942e-08,0.0,283.16217041015625,291.2603759765625,286.9443054199219,286.9078369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189960,299.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66827392578125,0.0,0.0,9.214738383889198e-05,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.66851806640625,0.0,0.0,9.703563409857452e-05,299.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.683837890625,0.0,0.0,7.167018338805065e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545104980469,0.0,0.0,9.703563409857452e-05,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6594543457031,0.0,0.0,0.0004602952685672,291.5386657714844,294.1499938964844,282.4822082519531,280.8246154785156,287.4739685058594,283.07672119140625,290.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819319238886,3.751310373445449e-09,0.0009819281985983,-0.0088799875229597,0.0,0.1500000059604644,0.0,-0.0066725024953484,60.0,-5.324367046356201,-0.0,-6.57387744240623e-08,0.0,283.16217041015625,291.2603759765625,286.944580078125,286.9078369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190020,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596374511719,0.0,0.0,9.196034807246178e-05,299.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598815917969,0.0,0.0,9.683867392595856e-05,299.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67498779296875,0.0,0.0,7.152471516747028e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64605712890625,0.0,0.0,9.683867392595856e-05,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509094238281,0.0,0.0,0.0004593609774019,291.52862548828125,294.1499938964844,282.4618835449219,280.8140869140625,287.38726806640625,283.0021667480469,290.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799371473491,3.5181084712121447e-09,0.0009799336548894,-0.0082689560949802,0.0,0.1500000059604644,0.0,-0.0065568923018872,60.0,-5.3248677253723145,-0.0,-6.547200825934851e-08,0.0,283.16217041015625,291.2603759765625,286.94512939453125,286.9078063964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190080,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596374511719,0.0,0.0,9.196034807246178e-05,299.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598815917969,0.0,0.0,9.683867392595856e-05,299.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67498779296875,0.0,0.0,7.152471516747028e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64605712890625,0.0,0.0,9.683867392595856e-05,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509094238281,0.0,0.0,0.0004593609774019,291.52862548828125,294.1499938964844,282.4618835449219,280.8140869140625,287.38726806640625,283.0021667480469,290.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799371473491,3.5181084712121447e-09,0.0009799336548894,-0.0082689560949802,0.0,0.1500000059604644,0.0,-0.0065568923018872,60.0,-5.3248677253723145,-0.0,-6.547200825934851e-08,0.0,283.16217041015625,291.2603759765625,286.94512939453125,286.9078063964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190140,299.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510009765625,0.0,0.0,9.19415324460715e-05,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512451171875,0.0,0.0,9.681886149337517e-05,299.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661682128906,0.0,0.0,7.151008321670815e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375732421875,0.0,0.0,9.681886149337517e-05,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64239501953125,0.0,0.0,0.0004592670011334,291.5185852050781,294.1499938964844,282.4425048828125,280.8065795898437,287.3018798828125,282.9368591308594,290.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797348175197,3.4945057958424286e-09,0.0009797313250601,-0.0082071125507354,0.0,0.1500000059604644,0.0,-0.0065451888367533,60.0,-5.330793857574463,-0.0,-6.544503605709906e-08,0.0,283.16217041015625,291.2603759765625,286.9456787109375,286.9078063964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190200,299.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510009765625,0.0,0.0,9.19415324460715e-05,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512451171875,0.0,0.0,9.681886149337517e-05,299.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661682128906,0.0,0.0,7.151008321670815e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375732421875,0.0,0.0,9.681886149337517e-05,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64239501953125,0.0,0.0,0.0004592670011334,291.5185852050781,294.1499938964844,282.4425048828125,280.8065795898437,287.3018798828125,282.9368591308594,290.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797348175197,3.4945057958424286e-09,0.0009797313250601,-0.0082071125507354,0.0,0.1500000059604644,0.0,-0.0065451888367533,60.0,-5.330793857574463,-0.0,-6.544503605709906e-08,0.0,283.16217041015625,291.2603759765625,286.9456787109375,286.9078063964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190260,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.642333984375,0.0,0.0,9.214621968567371e-05,299.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426086425781,0.0,0.0,9.703440446173772e-05,299.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573486328125,0.0,0.0,7.166928116930649e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62908935546875,0.0,0.0,9.703440446173772e-05,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63385009765625,0.0,0.0,0.0004602894478011,291.5085754394531,294.1499938964844,282.424072265625,280.8018798828125,287.2174987792969,282.8735046386719,290.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981913995929,3.749390575791267e-09,0.0009819102706387,-0.0088749583810567,0.0,0.1500000059604644,0.0,-0.0066715432330966,60.0,-5.34700870513916,-0.0,-6.57365788470088e-08,0.0,283.16217041015625,291.2603759765625,286.9462280273437,286.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190320,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.642333984375,0.0,0.0,9.214621968567371e-05,299.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426086425781,0.0,0.0,9.703440446173772e-05,299.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573486328125,0.0,0.0,7.166928116930649e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62908935546875,0.0,0.0,9.703440446173772e-05,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63385009765625,0.0,0.0,0.0004602894478011,291.5085754394531,294.1499938964844,282.424072265625,280.8018798828125,287.2174987792969,282.8735046386719,290.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981913995929,3.749390575791267e-09,0.0009819102706387,-0.0088749583810567,0.0,0.1500000059604644,0.0,-0.0066715432330966,60.0,-5.34700870513916,-0.0,-6.57365788470088e-08,0.0,283.16217041015625,291.2603759765625,286.9462280273437,286.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190380,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336975097656,0.0,0.0,9.245474939234556e-05,299.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339416503906,0.0,0.0,9.735929779708384e-05,299.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.64849853515625,0.0,0.0,7.190924952737987e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,9.735929779708384e-05,299.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62530517578125,0.0,0.0,0.0004618306120391,291.4985656738281,294.1499938964844,282.406494140625,280.7996826171875,287.1340026855469,282.8095092773437,290.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852002840489,4.1336631895205755e-09,0.0009851960930973,-0.0098818000406026,0.0,0.1500000059604644,0.0,-0.006862043403089,60.0,-5.371535301208496,-0.0,-6.617734982228285e-08,0.0,283.16217041015625,291.2603759765625,286.94677734375,286.9077453613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190440,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336975097656,0.0,0.0,9.245474939234556e-05,299.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339416503906,0.0,0.0,9.735929779708384e-05,299.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.64849853515625,0.0,0.0,7.190924952737987e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,9.735929779708384e-05,299.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62530517578125,0.0,0.0,0.0004618306120391,291.4985656738281,294.1499938964844,282.406494140625,280.7996826171875,287.1340026855469,282.8095092773437,290.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852002840489,4.1336631895205755e-09,0.0009851960930973,-0.0098818000406026,0.0,0.1500000059604644,0.0,-0.006862043403089,60.0,-5.371535301208496,-0.0,-6.617734982228285e-08,0.0,283.16217041015625,291.2603759765625,286.94677734375,286.9077453613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190500,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293334960937,0.0,0.0,9.257552301278338e-05,299.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296081542969,0.0,0.0,9.748648153617978e-05,299.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6440734863281,0.0,0.0,7.200318214017898e-05,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163330078125,0.0,0.0,9.748648153617978e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210021972656,0.0,0.0,0.0004624339053407,291.4935913085937,294.1499938964844,282.3979797363281,280.7994689941406,287.09259033203125,282.77789306640625,290.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864867897704,4.284075760807582e-09,0.0009864825988188,-0.0102758919820189,0.0,0.1500000059604644,0.0,-0.0069366106763482,60.0,-5.384047508239746,-0.0,-6.635027460788478e-08,0.0,283.16217041015625,291.2603759765625,286.9470520019531,286.9077453613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190560,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.625,0.0,0.0,9.264224354410544e-05,299.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.625244140625,0.0,0.0,9.755674545885996e-05,299.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396484375,0.0,0.0,7.205508154584095e-05,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120910644531,0.0,0.0,9.755674545885996e-05,299.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167297363281,0.0,0.0,0.0004627672024071,291.48858642578125,294.1499938964844,282.3896484375,280.7998046875,287.0514221191406,282.74737548828125,290.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871975053101,4.367134653904259e-09,0.0009871931979432,-0.010493510402739,0.0,0.1500000059604644,0.0,-0.0069777886383235,60.0,-5.394820690155029,-0.0,-6.644585681669923e-08,0.0,283.16217041015625,291.2603759765625,286.94732666015625,286.9077453613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190620,299.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163330078125,0.0,0.0,9.24265550565906e-05,299.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165771484375,0.0,0.0,9.73296191659756e-05,299.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307983398437,0.0,0.0,7.188731979113072e-05,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60357666015625,0.0,0.0,9.73296191659756e-05,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.608154296875,0.0,0.0,0.0004616898077074,291.4786376953125,294.1499938964844,282.3734741210937,280.802001953125,286.9700012207031,282.6925964355469,290.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849002817645,4.098240857786095e-09,0.0009848962072283,-0.0097889881581068,0.0,0.1500000059604644,0.0,-0.0068444982171058,60.0,-5.404713153839111,-0.0,-6.613664993437851e-08,0.0,283.16217041015625,291.2603759765625,286.9478759765625,286.90771484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190680,299.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163330078125,0.0,0.0,9.24265550565906e-05,299.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165771484375,0.0,0.0,9.73296191659756e-05,299.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307983398437,0.0,0.0,7.188731979113072e-05,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60357666015625,0.0,0.0,9.73296191659756e-05,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.608154296875,0.0,0.0,0.0004616898077074,291.4786376953125,294.1499938964844,282.3734741210937,280.802001953125,286.9700012207031,282.6925964355469,290.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849002817645,4.098240857786095e-09,0.0009848962072283,-0.0097889881581068,0.0,0.1500000059604644,0.0,-0.0068444982171058,60.0,-5.404713153839111,-0.0,-6.613664993437851e-08,0.0,283.16217041015625,291.2603759765625,286.9478759765625,286.90771484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190740,299.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077575683594,0.0,0.0,9.177329047815874e-05,299.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60797119140625,0.0,0.0,9.66416919254698e-05,299.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220397949219,0.0,0.0,7.137922511901706e-05,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951232910156,0.0,0.0,9.66416919254698e-05,299.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59967041015625,0.0,0.0,0.0004584265698213,291.4687805175781,294.1499938964844,282.35791015625,280.8059997558594,286.89031982421875,282.65338134765625,290.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779379470273,3.284127414460158e-09,0.000977934570983,-0.0076558720320463,0.0,0.1500000059604644,0.0,-0.0064409063197672,60.0,-5.386074066162109,-0.0,-6.520488682326686e-08,0.0,283.16217041015625,291.2603759765625,286.94842529296875,286.90771484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190800,299.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077575683594,0.0,0.0,9.177329047815874e-05,299.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60797119140625,0.0,0.0,9.66416919254698e-05,299.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220397949219,0.0,0.0,7.137922511901706e-05,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951232910156,0.0,0.0,9.66416919254698e-05,299.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59967041015625,0.0,0.0,0.0004584265698213,291.4687805175781,294.1499938964844,282.35791015625,280.8059997558594,286.89031982421875,282.65338134765625,290.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779379470273,3.284127414460158e-09,0.000977934570983,-0.0076558720320463,0.0,0.1500000059604644,0.0,-0.0064409063197672,60.0,-5.386074066162109,-0.0,-6.520488682326686e-08,0.0,283.16217041015625,291.2603759765625,286.94842529296875,286.90771484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190860,299.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992126464844,0.0,0.0,9.111857070820406e-05,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994567871094,0.0,0.0,9.59522440098226e-05,299.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61334228515625,0.0,0.0,7.087000267347321e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,9.59522440098226e-05,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912170410156,0.0,0.0,0.000455156143289,291.4590148925781,294.1499938964844,282.3428649902344,280.8116149902344,286.8121643066406,282.6260070800781,290.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709597215987,2.468220294815637e-09,0.000970957276877,-0.0055179540067911,0.0,0.1500000059604644,0.0,-0.0060364236123859,60.0,-5.35836124420166,-0.0,-6.427769250194616e-08,0.0,283.16217041015625,291.2603759765625,286.948974609375,286.9076843261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190920,299.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992126464844,0.0,0.0,9.111857070820406e-05,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994567871094,0.0,0.0,9.59522440098226e-05,299.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61334228515625,0.0,0.0,7.087000267347321e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,9.59522440098226e-05,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912170410156,0.0,0.0,0.000455156143289,291.4590148925781,294.1499938964844,282.3428649902344,280.8116149902344,286.8121643066406,282.6260070800781,290.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709597215987,2.468220294815637e-09,0.000970957276877,-0.0055179540067911,0.0,0.1500000059604644,0.0,-0.0060364236123859,60.0,-5.35836124420166,-0.0,-6.427769250194616e-08,0.0,283.16217041015625,291.2603759765625,286.948974609375,286.9076843261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190980,299.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907287597656,0.0,0.0,9.08377769519575e-05,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909729003906,0.0,0.0,9.56565563683398e-05,299.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60467529296875,0.0,0.0,7.065160752972588e-05,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,9.56565563683398e-05,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58282470703125,0.0,0.0,0.000453753513284,291.4493408203125,294.1499938964844,282.3282470703125,280.81854248046875,286.7354431152344,282.60675048828125,290.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679645299911,2.118218711544273e-09,0.0009679623763076,-0.0046008229255676,0.0,0.1500000059604644,0.0,-0.0058629023842513,60.0,-5.338613986968994,-0.0,-6.388198414697399e-08,0.0,283.16217041015625,291.2603759765625,286.94952392578125,286.9076538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191040,299.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907287597656,0.0,0.0,9.08377769519575e-05,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909729003906,0.0,0.0,9.56565563683398e-05,299.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60467529296875,0.0,0.0,7.065160752972588e-05,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,9.56565563683398e-05,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58282470703125,0.0,0.0,0.000453753513284,291.4493408203125,294.1499938964844,282.3282470703125,280.81854248046875,286.7354431152344,282.60675048828125,290.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679645299911,2.118218711544273e-09,0.0009679623763076,-0.0046008229255676,0.0,0.1500000059604644,0.0,-0.0058629023842513,60.0,-5.338613986968994,-0.0,-6.388198414697399e-08,0.0,283.16217041015625,291.2603759765625,286.94952392578125,286.9076538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191100,299.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58648681640625,0.0,0.0,9.087884973268956e-05,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58673095703125,0.0,0.0,9.569980466039853e-05,299.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003723144531,0.0,0.0,7.068354898365214e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5742492675781,0.0,0.0,9.569980466039853e-05,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5786437988281,0.0,0.0,0.0004539586661849,291.44451904296875,294.1499938964844,282.32110595703125,280.8224792480469,286.6975402832031,282.59747314453125,290.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684012620709,2.169319390787905e-09,0.0009683991083875,-0.0047347266227006,0.0,0.1500000059604644,0.0,-0.0058882338926196,60.0,-5.3385820388793945,-0.0,-6.393968021711771e-08,0.0,283.16217041015625,291.2603759765625,286.9497985839844,286.9076538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191160,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.582275390625,0.0,0.0,9.09707450773567e-05,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824890136719,0.0,0.0,9.579657489666717e-05,299.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960388183594,0.0,0.0,7.075502071529627e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700988769531,0.0,0.0,9.579657489666717e-05,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.574462890625,0.0,0.0,0.0004544176917988,291.439697265625,294.1499938964844,282.3139953613281,280.8266296386719,286.659912109375,282.5875549316406,290.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693794418126,2.2837487456683903e-09,0.0009693771135061,-0.0050345747731626,0.0,0.1500000059604644,0.0,-0.0059449593536555,60.0,-5.343083381652832,-0.0,-6.406897767874399e-08,0.0,283.16217041015625,291.2603759765625,286.9500732421875,286.9076538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191220,299.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57379150390625,0.0,0.0,9.098587179323658e-05,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57403564453125,0.0,0.0,9.58125019678846e-05,299.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58740234375,0.0,0.0,7.07667859387584e-05,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.561767578125,0.0,0.0,9.58125019678846e-05,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56610107421875,0.0,0.0,0.0004544932453427,291.4300842285156,294.1499938964844,282.300048828125,280.8355712890625,286.5853576660156,282.5675048828125,290.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695405024103,2.302462442926867e-09,0.0009695382323116,-0.0050836103036999,0.0,0.1500000059604644,0.0,-0.0059542418457567,60.0,-5.352692604064941,-0.0,-6.409013764141491e-08,0.0,283.16217041015625,291.2603759765625,286.9506225585937,286.9076232910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191280,299.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57379150390625,0.0,0.0,9.098587179323658e-05,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57403564453125,0.0,0.0,9.58125019678846e-05,299.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58740234375,0.0,0.0,7.07667859387584e-05,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.561767578125,0.0,0.0,9.58125019678846e-05,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56610107421875,0.0,0.0,0.0004544932453427,291.4300842285156,294.1499938964844,282.300048828125,280.8355712890625,286.5853576660156,282.5675048828125,290.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695405024103,2.302462442926867e-09,0.0009695382323116,-0.0050836103036999,0.0,0.1500000059604644,0.0,-0.0059542418457567,60.0,-5.352692604064941,-0.0,-6.409013764141491e-08,0.0,283.16217041015625,291.2603759765625,286.9506225585937,286.9076232910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191340,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653381347656,0.0,0.0,9.084703924600036e-05,299.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655822753906,0.0,0.0,9.56663061515428e-05,299.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57879638671875,0.0,0.0,7.065881072776392e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.553466796875,0.0,0.0,9.56663061515428e-05,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577392578125,0.0,0.0,0.0004537997592706,291.4205322265625,294.1499938964844,282.2862854003906,280.8451843261719,286.5118713378906,282.5492553710937,290.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680607472546,2.129350029633769e-09,0.0009680585935711,-0.0046299905516207,0.0,0.1500000059604644,0.0,-0.0058684260584414,60.0,-5.356014251708984,-0.0,-6.389454654254223e-08,0.0,283.16217041015625,291.2603759765625,286.9511413574219,286.9075927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
