time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191400,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653381347656,0.0,0.0,9.084703924600036e-05,299.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655822753906,0.0,0.0,9.56663061515428e-05,299.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57879638671875,0.0,0.0,7.065881072776392e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.553466796875,0.0,0.0,9.56663061515428e-05,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577392578125,0.0,0.0,0.0004537997592706,291.4205322265625,294.1499938964844,282.2862854003906,280.8451843261719,286.5118713378906,282.5492553710937,290.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680607472546,2.129350029633769e-09,0.0009680585935711,-0.0046299905516207,0.0,0.1500000059604644,0.0,-0.0058684260584414,60.0,-5.356014251708984,-0.0,-6.389454654254223e-08,0.0,283.16217041015625,291.2603759765625,286.9511413574219,286.9075927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191460,299.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55694580078125,0.0,0.0,9.053564281202851e-05,299.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5571594238281,0.0,0.0,9.53383932937868e-05,299.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702209472656,0.0,0.0,7.041660865070298e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54522705078125,0.0,0.0,9.53383932937868e-05,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494079589844,0.0,0.0,0.000452244275948,291.4110412597656,294.1499938964844,282.27264404296875,280.8551940917969,286.43963623046875,282.5355224609375,290.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647412225604,1.741228605744993e-09,0.0009647394763305,-0.0036129574291408,0.0,0.1500000059604644,0.0,-0.0056760162115097,60.0,-5.348757266998291,-0.0,-6.345712932898095e-08,0.0,283.16217041015625,291.2603759765625,286.9516906738281,286.9075927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191520,299.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55694580078125,0.0,0.0,9.053564281202851e-05,299.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5571594238281,0.0,0.0,9.53383932937868e-05,299.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702209472656,0.0,0.0,7.041660865070298e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54522705078125,0.0,0.0,9.53383932937868e-05,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494079589844,0.0,0.0,0.000452244275948,291.4110412597656,294.1499938964844,282.27264404296875,280.8551940917969,286.43963623046875,282.5355224609375,290.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647412225604,1.741228605744993e-09,0.0009647394763305,-0.0036129574291408,0.0,0.1500000059604644,0.0,-0.0056760162115097,60.0,-5.348757266998291,-0.0,-6.345712932898095e-08,0.0,283.16217041015625,291.2603759765625,286.9516906738281,286.9075927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191580,299.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,9.019018762046473e-05,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487976074219,0.0,0.0,9.497460996499284e-05,299.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56170654296875,0.0,0.0,7.014792208792642e-05,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369873046875,0.0,0.0,9.497460996499284e-05,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411376953125,0.0,0.0,0.0004505186807364,291.401611328125,294.1499938964844,282.259033203125,280.8653869628906,286.36865234375,282.5265808105469,290.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610593551769,1.3106807861262835e-09,0.0009610580164007,-0.0024847367312759,0.0,0.1500000059604644,0.0,-0.0054625757038593,60.0,-5.337454795837402,-0.0,-6.297364762986035e-08,0.0,283.16217041015625,291.2603759765625,286.9522399902344,286.9075622558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191640,299.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,9.019018762046473e-05,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487976074219,0.0,0.0,9.497460996499284e-05,299.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56170654296875,0.0,0.0,7.014792208792642e-05,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369873046875,0.0,0.0,9.497460996499284e-05,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411376953125,0.0,0.0,0.0004505186807364,291.401611328125,294.1499938964844,282.259033203125,280.8653869628906,286.36865234375,282.5265808105469,290.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610593551769,1.3106807861262835e-09,0.0009610580164007,-0.0024847367312759,0.0,0.1500000059604644,0.0,-0.0054625757038593,60.0,-5.337454795837402,-0.0,-6.297364762986035e-08,0.0,283.16217041015625,291.2603759765625,286.9522399902344,286.9075622558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191700,299.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,9.006627806229517e-05,299.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444641113281,0.0,0.0,9.48441302170977e-05,299.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572814941406,0.0,0.0,7.005155202932656e-05,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5327453613281,0.0,0.0,9.48441302170977e-05,299.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.536865234375,0.0,0.0,0.000449899729574,291.3968200683594,294.1499938964844,282.2522277832031,280.8704833984375,286.3346252441406,282.5238647460937,290.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009225241374224,1.1189580373383023e-09,0.0009225230314768,-0.0020192328374832,0.0,0.1500000059604644,0.0,-0.0051820715889334,60.0,-5.253854274749756,-0.0,-6.28006588954122e-08,0.0,283.16217041015625,291.2603759765625,286.9525146484375,286.9075622558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191760,299.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439453125,0.0,0.0,9.003298328025267e-05,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54412841796875,0.0,0.0,9.480906737735496e-05,299.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570983886719,0.0,0.0,7.002564962022007e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323486328125,0.0,0.0,9.480906737735496e-05,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365905761719,0.0,0.0,0.000449733401183,291.397705078125,294.1499938964844,282.2453918457031,280.8755187988281,286.3030700683594,282.5215148925781,290.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008151759393513,9.702393333199666e-10,0.000815174949821,-0.0017355984309688,0.0,0.1500000059604644,0.0,-0.0045751449652016,60.0,-5.004698753356934,-0.0,-6.275416097878407e-08,0.0,283.16217041015625,291.2603759765625,286.9527893066406,286.90753173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191820,299.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480041503906,0.0,0.0,4.144730701227672e-05,299.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.548095703125,0.0,0.0,4.364601045381278e-05,299.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616149902344,0.0,0.0,3.2236795959761366e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360107421875,0.0,0.0,4.364601045381278e-05,299.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406799316406,0.0,0.0,0.0002070378832286,291.40625,294.1499938964844,282.23162841796875,280.8853759765625,286.2433776855469,282.518798828125,290.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008505758014507,9.61974833124657e-10,0.0008505748119205,-0.0016784713370725,0.0,0.1500000059604644,0.0,-0.00472860224545,60.0,-4.711279392242432,-0.0,-1.3299361611984752e-08,0.0,283.16217041015625,291.2603759765625,286.9533386230469,286.90753173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191880,299.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480041503906,0.0,0.0,4.144730701227672e-05,299.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.548095703125,0.0,0.0,4.364601045381278e-05,299.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616149902344,0.0,0.0,3.2236795959761366e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360107421875,0.0,0.0,4.364601045381278e-05,299.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406799316406,0.0,0.0,0.0002070378832286,291.40625,294.1499938964844,282.23162841796875,280.8853759765625,286.2433776855469,282.518798828125,290.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008505758014507,9.61974833124657e-10,0.0008505748119205,-0.0016784713370725,0.0,0.1500000059604644,0.0,-0.00472860224545,60.0,-4.711279392242432,-0.0,-1.3299361611984752e-08,0.0,283.16217041015625,291.2603759765625,286.9533386230469,286.90753173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191940,299.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444641113281,0.0,0.0,9.010042413137852e-05,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,9.4880087999627e-05,299.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580444335937,0.0,0.0,7.007810927461833e-05,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325012207031,0.0,0.0,9.4880087999627e-05,299.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372009277344,0.0,0.0,0.0004500702780205,291.4021301269531,294.1499938964844,282.2176818847656,280.89471435546875,286.2037048339844,282.5351257324219,290.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005324599333107,7.701799198400746e-10,0.0005324591766111,-0.001492355717346,0.0,0.1500000059604644,0.0,-0.0030634917784482,60.0,-3.0956358909606934,-0.0,-6.284798104161382e-08,0.0,283.16217041015625,291.2603759765625,286.9538879394531,286.9075012207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192000,299.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444641113281,0.0,0.0,9.010042413137852e-05,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,9.4880087999627e-05,299.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580444335937,0.0,0.0,7.007810927461833e-05,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325012207031,0.0,0.0,9.4880087999627e-05,299.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372009277344,0.0,0.0,0.0004500702780205,291.4021301269531,294.1499938964844,282.2176818847656,280.89471435546875,286.2037048339844,282.5351257324219,290.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005324599333107,7.701799198400746e-10,0.0005324591766111,-0.001492355717346,0.0,0.1500000059604644,0.0,-0.0030634917784482,60.0,-3.0956358909606934,-0.0,-6.284798104161382e-08,0.0,283.16217041015625,291.2603759765625,286.9538879394531,286.9075012207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192060,299.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382995605469,0.0,0.0,7.142877439036965e-05,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384216308594,0.0,0.0,7.521794032072648e-05,299.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,5.555571624427103e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265197753906,0.0,0.0,7.521794032072648e-05,299.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310974121094,0.0,0.0,0.0003568015235941,291.3932189941406,294.1499938964844,282.2034606933594,280.9032897949219,286.1639709472656,282.53106689453125,290.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005223965854384,6.499060178910552e-10,0.0005223958869464,-0.0011862175306305,0.0,0.1500000059604644,0.0,-0.0029505155980587,60.0,-3.2928712368011475,-0.0,-3.949876870024127e-08,0.0,283.16217041015625,291.2603759765625,286.9544372558594,286.907470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192120,299.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382995605469,0.0,0.0,7.142877439036965e-05,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384216308594,0.0,0.0,7.521794032072648e-05,299.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,5.555571624427103e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265197753906,0.0,0.0,7.521794032072648e-05,299.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310974121094,0.0,0.0,0.0003568015235941,291.3932189941406,294.1499938964844,282.2034606933594,280.9032897949219,286.1639709472656,282.53106689453125,290.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005223965854384,6.499060178910552e-10,0.0005223958869464,-0.0011862175306305,0.0,0.1500000059604644,0.0,-0.0029505155980587,60.0,-3.2928712368011475,-0.0,-3.949876870024127e-08,0.0,283.16217041015625,291.2603759765625,286.9544372558594,286.907470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192180,299.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397644042969,0.0,0.0,2.9864037060178816e-05,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398254394531,0.0,0.0,3.1448267691303045e-05,299.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5532531738281,0.0,0.0,2.322758336958941e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5278625488281,0.0,0.0,3.1448267691303045e-05,299.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325622558594,0.0,0.0,0.0001491770381107,291.3915710449219,294.1499938964844,282.1888732910156,280.9109191894531,286.14569091796875,282.5343933105469,290.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182427317369,3.9803826901163575e-10,0.0003182423242833,-0.0007282071164809,0.0,0.1500000059604644,0.0,-0.0017925699939951,60.0,-2.35804295539856,-0.0,-6.904526284046142e-09,0.0,283.16217041015625,291.2603759765625,286.9549560546875,286.907470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192240,299.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397644042969,0.0,0.0,2.9864037060178816e-05,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398254394531,0.0,0.0,3.1448267691303045e-05,299.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5532531738281,0.0,0.0,2.322758336958941e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5278625488281,0.0,0.0,3.1448267691303045e-05,299.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325622558594,0.0,0.0,0.0001491770381107,291.3915710449219,294.1499938964844,282.1888732910156,280.9109191894531,286.14569091796875,282.5343933105469,290.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182427317369,3.9803826901163575e-10,0.0003182423242833,-0.0007282071164809,0.0,0.1500000059604644,0.0,-0.0017925699939951,60.0,-2.35804295539856,-0.0,-6.904526284046142e-09,0.0,283.16217041015625,291.2603759765625,286.9549560546875,286.907470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192300,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411682128906,0.0,0.0,2.3061416868586093e-05,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.541259765625,0.0,0.0,2.4284781829919663e-05,299.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55474853515625,0.0,0.0,1.7936657968675718e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292053222656,0.0,0.0,2.4284781829919663e-05,299.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339660644531,0.0,0.0,0.0001151965479948,291.3924865722656,294.1499938964844,282.1814270019531,280.9142761230469,286.1430053710937,282.5390625,290.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002342417574254,2.9584262817294855e-10,0.0002342414663871,-0.0005435338243842,0.0,0.1500000059604644,0.0,-0.0013211746700108,60.0,-1.8523294925689693,-0.0,-4.117264751357652e-09,0.0,283.16217041015625,291.2603759765625,286.9552307128906,286.9074401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192360,299.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.541748046875,0.0,0.0,1.6418471204815432e-05,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54180908203125,0.0,0.0,1.7289441530010663e-05,299.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55535888671875,0.0,0.0,1.2769922250299716e-05,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,1.7289441530010663e-05,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345458984375,0.0,0.0,8.201366290450096e-05,291.39288330078125,294.1499938964844,282.1738586425781,280.91729736328125,286.1417236328125,282.5433959960937,290.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001749563234625,2.188257908208868e-10,0.0001749561051838,-0.0004003406793344,0.0,0.1500000059604644,0.0,-0.000985478865914,60.0,-1.4229737520217896,-0.0,-2.086902872733276e-09,0.0,283.16217041015625,291.2603759765625,286.9555053710937,286.9074401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192420,299.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5422668457031,0.0,0.0,1.2133169548178556e-05,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423278808594,0.0,0.0,1.2776811672665644e-05,299.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.555908203125,0.0,0.0,9.43690974963829e-06,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302429199219,0.0,0.0,1.2776811672665644e-05,299.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350646972656,0.0,0.0,6.060769374016672e-05,291.3934020996094,294.1499938964844,282.1658630371094,280.9200744628906,286.1412353515625,282.5466003417969,290.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000129291525809,1.6171083916383108e-10,0.000129291365738,-0.0002958492259494,0.0,0.1500000059604644,0.0,-0.0007282620063051,60.0,-1.070124864578247,-0.0,-1.139686234274961e-09,0.0,283.16217041015625,291.2603759765625,286.9557800292969,286.9074401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192480,299.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426025390625,0.0,0.0,9.422758012078702e-06,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54266357421875,0.0,0.0,9.922618119162507e-06,299.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,7.328811989282258e-06,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5305480957031,0.0,0.0,9.922618119162507e-06,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.535400390625,0.0,0.0,4.706862819148228e-05,291.39373779296875,294.1499938964844,282.1583557128906,280.9222717285156,286.1409606933594,282.5487976074219,290.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001004089863272,1.2558619422176062e-10,0.00010040885536,-0.0002297594037372,0.0,0.1500000059604644,0.0,-0.0005655749700963,60.0,-0.8134821653366089,-0.0,-6.873736024815003e-10,0.0,283.16217041015625,291.2603759765625,286.9560546875,286.90740966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192540,299.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428161621094,0.0,0.0,6.325739377643913e-06,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,6.661308361799456e-06,299.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565185546875,0.0,0.0,4.920019819110166e-06,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307922363281,0.0,0.0,6.661308361799456e-06,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5356140136719,0.0,0.0,3.159837797284126e-05,291.3940124511719,294.1499938964844,282.1422424316406,280.9255676269531,286.1407470703125,282.5512390136719,290.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.740681419614702e-05,8.430891401678409e-11,6.740672688465565e-05,-0.000154242865392,0.0,0.1500000059604644,0.0,-0.0003796832461375,60.0,-0.5046364068984985,-0.0,-3.0978428156025473e-10,0.0,283.16217041015625,291.2603759765625,286.95660400390625,286.90740966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192600,299.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428161621094,0.0,0.0,6.325739377643913e-06,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,6.661308361799456e-06,299.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565185546875,0.0,0.0,4.920019819110166e-06,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307922363281,0.0,0.0,6.661308361799456e-06,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5356140136719,0.0,0.0,3.159837797284126e-05,291.3940124511719,294.1499938964844,282.1422424316406,280.9255676269531,286.1407470703125,282.5512390136719,290.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.740681419614702e-05,8.430891401678409e-11,6.740672688465565e-05,-0.000154242865392,0.0,0.1500000059604644,0.0,-0.0003796832461375,60.0,-0.5046364068984985,-0.0,-3.0978428156025473e-10,0.0,283.16217041015625,291.2603759765625,286.95660400390625,286.90740966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192660,299.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54296875,0.0,0.0,4.036228801851394e-06,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430603027344,0.0,0.0,4.250342954037478e-06,299.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,3.1392889923154144e-06,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309143066406,0.0,0.0,4.250342954037478e-06,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357666015625,0.0,0.0,2.0161798602202907e-05,291.3941955566406,294.1499938964844,282.1254577636719,280.92694091796875,286.14068603515625,282.5523681640625,290.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.300999717088416e-05,5.379465622956658e-11,4.3009942601202056e-05,-9.84170619631186e-05,0.0,0.1500000059604644,0.0,-0.0002422629622742,60.0,-0.3297731578350067,-0.0,-1.2612125233069094e-10,0.0,283.16217041015625,291.2603759765625,286.9571533203125,286.9073791503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192720,299.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54296875,0.0,0.0,4.036228801851394e-06,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430603027344,0.0,0.0,4.250342954037478e-06,299.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,3.1392889923154144e-06,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309143066406,0.0,0.0,4.250342954037478e-06,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357666015625,0.0,0.0,2.0161798602202907e-05,291.3941955566406,294.1499938964844,282.1254577636719,280.92694091796875,286.14068603515625,282.5523681640625,290.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.300999717088416e-05,5.379465622956658e-11,4.3009942601202056e-05,-9.84170619631186e-05,0.0,0.1500000059604644,0.0,-0.0002422629622742,60.0,-0.3297731578350067,-0.0,-1.2612125233069094e-10,0.0,283.16217041015625,291.2603759765625,286.9571533203125,286.9073791503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192780,299.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,2.0322322598076425e-06,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,2.1400385321612703e-06,299.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,1.580625166752725e-06,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,2.1400385321612703e-06,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,1.0151421520276926e-05,291.3941345214844,294.1499938964844,282.10791015625,280.9262084960937,286.1406555175781,282.5525817871094,290.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1655787350027825e-05,2.7085791942660364e-11,2.165576006518677e-05,-4.9553342250874266e-05,0.0,0.1500000059604644,0.0,-0.0001219807600136,60.0,-0.1946806162595749,-0.0,-3.197300757484811e-11,0.0,283.16217041015625,291.2603759765625,286.9576721191406,286.9073791503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192840,299.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,2.0322322598076425e-06,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,2.1400385321612703e-06,299.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,1.580625166752725e-06,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,2.1400385321612703e-06,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,1.0151421520276926e-05,291.3941345214844,294.1499938964844,282.10791015625,280.9262084960937,286.1406555175781,282.5525817871094,290.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1655787350027825e-05,2.7085791942660364e-11,2.165576006518677e-05,-4.9553342250874266e-05,0.0,0.1500000059604644,0.0,-0.0001219807600136,60.0,-0.1946806162595749,-0.0,-3.197300757484811e-11,0.0,283.16217041015625,291.2603759765625,286.9576721191406,286.9073791503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192900,299.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,1.2457330740289765e-06,299.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,1.3118168453729595e-06,299.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,9.689034641269243e-07,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,1.3118168453729595e-06,299.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,6.222694537427742e-06,291.3941345214844,294.1499938964844,282.0988464355469,280.9249572753906,286.1406555175781,282.5526428222656,290.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.327484005742008e-05,1.6603397476333548e-11,1.3274823686515448e-05,-3.0375764254131354e-05,0.0,0.1500000059604644,0.0,-7.477331382688135e-05,60.0,-0.1379892528057098,-0.0,-1.2013974884372836e-11,0.0,283.16217041015625,291.2603759765625,286.9579467773437,286.9073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192960,299.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,7.431520998579799e-07,299.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,7.825749435141915e-07,299.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,5.780071887784288e-07,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,7.825749435141915e-07,299.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,3.712198576977244e-06,291.3941345214844,294.1499938964844,282.08953857421875,280.9231262207031,286.1406555175781,282.5526428222656,290.3125,0.0,0.0,0.0,0.0,1.0,1.0,-7.920082680357154e-06,9.905768913465174e-12,7.920073585410137e-06,-1.812232767406385e-05,0.0,0.1500000059604644,0.0,-4.461138451006264e-05,60.0,-0.0960532501339912,-0.0,-4.275551700877456e-12,0.0,283.16217041015625,291.2603759765625,286.9582214355469,286.9073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193020,299.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,2.1097977764839013e-07,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,2.2217187733986066e-07,299.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,1.6409538261541456e-07,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,2.2217187733986066e-07,299.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,1.0538876722421264e-06,291.3941345214844,294.1499938964844,282.0702514648437,280.9174499511719,286.1406555175781,282.5526428222656,290.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2483484372060047e-06,2.8120962589778253e-12,2.2483457087218994e-06,-5.14465500600636e-06,0.0,0.1500000059604644,0.0,-1.2664284440688787e-05,60.0,-0.0435068309307098,-0.0,-3.446025203471953e-13,0.0,283.16217041015625,291.2603759765625,286.9587707519531,286.9073181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193080,299.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,2.1097977764839013e-07,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,2.2217187733986066e-07,299.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,1.6409538261541456e-07,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,2.2217187733986066e-07,299.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,1.0538876722421264e-06,291.3941345214844,294.1499938964844,282.0702514648437,280.9174499511719,286.1406555175781,282.5526428222656,290.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2483484372060047e-06,2.8120962589778253e-12,2.2483457087218994e-06,-5.14465500600636e-06,0.0,0.1500000059604644,0.0,-1.2664284440688787e-05,60.0,-0.0435068309307098,-0.0,-3.446025203471953e-13,0.0,283.16217041015625,291.2603759765625,286.9587707519531,286.9073181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193140,299.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,2.7431919846776512e-08,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,2.8887132685895267e-08,299.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,2.1335937461230973e-08,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,2.8887132685895267e-08,299.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,1.370281239587712e-07,291.3941345214844,294.1499938964844,282.04998779296875,280.9089660644531,286.1406555175781,282.5526428222656,290.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.923801787346747e-07,3.656716314297259e-13,2.923798092524521e-07,-6.689904807899438e-07,0.0,0.1500000059604644,0.0,-1.6468693502247334e-06,60.0,-0.0179017446935176,-0.0,-5.825714310779681e-15,0.0,283.16217041015625,291.2603759765625,286.9593200683594,286.9073181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193200,299.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,2.7431919846776512e-08,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,2.8887132685895267e-08,299.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,2.1335937461230973e-08,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,2.8887132685895267e-08,299.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,1.370281239587712e-07,291.3941345214844,294.1499938964844,282.04998779296875,280.9089660644531,286.1406555175781,282.5526428222656,290.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.923801787346747e-07,3.656716314297259e-13,2.923798092524521e-07,-6.689904807899438e-07,0.0,0.1500000059604644,0.0,-1.6468693502247334e-06,60.0,-0.0179017446935176,-0.0,-5.825714310779681e-15,0.0,283.16217041015625,291.2603759765625,286.9593200683594,286.9073181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193260,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,4.144412937834296e-11,299.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,4.364266240064474e-11,299.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,3.2234322849822306e-11,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,4.364266240064474e-11,299.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,2.0702201064537462e-10,291.3941345214844,294.1499938964844,282.027587890625,280.89703369140625,286.1406555175781,282.5526428222656,290.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.4735742887880287e-10,5.544565440861139e-16,4.4735687376729056e-10,-1.0192438004708038e-09,0.0,0.1500000059604644,0.0,-2.517481334507465e-09,60.0,-0.0065203327685594,-0.0,-1.3297279736991542e-20,0.0,283.16217041015625,291.2603759765625,286.9598388671875,286.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193320,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,4.144412937834296e-11,299.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,4.364266240064474e-11,299.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,3.2234322849822306e-11,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,4.364266240064474e-11,299.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,2.0702201064537462e-10,291.3941345214844,294.1499938964844,282.027587890625,280.89703369140625,286.1406555175781,282.5526428222656,290.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.4735742887880287e-10,5.544565440861139e-16,4.4735687376729056e-10,-1.0192438004708038e-09,0.0,0.1500000059604644,0.0,-2.517481334507465e-09,60.0,-0.0065203327685594,-0.0,-1.3297279736991542e-20,0.0,283.16217041015625,291.2603759765625,286.9598388671875,286.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193380,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,6.395699074512873e-12,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,6.734978894029631e-12,299.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,4.974432758070302e-12,298.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,6.734978894029631e-12,299.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,3.194784020665864e-11,291.3941345214844,294.1499938964844,282.00201416015625,280.8813171386719,286.1406555175781,282.5526428222656,290.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-7.264524398697958e-11,8.611393545485347e-17,7.264516072025273e-11,-1.6267484581611308e-10,0.0,0.1500000059604644,0.0,-4.074536263942719e-10,60.0,-0.002865508198738,-0.0,-3.1667428858371985e-22,0.0,283.16217041015625,291.2603759765625,286.9603881835937,286.9072570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193440,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,6.395699074512873e-12,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,6.734978894029631e-12,299.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,4.974432758070302e-12,298.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,6.734978894029631e-12,299.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,3.194784020665864e-11,291.3941345214844,294.1499938964844,282.00201416015625,280.8813171386719,286.1406555175781,282.5526428222656,290.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-7.264524398697958e-11,8.611393545485347e-17,7.264516072025273e-11,-1.6267484581611308e-10,0.0,0.1500000059604644,0.0,-4.074536263942719e-10,60.0,-0.002865508198738,-0.0,-3.1667428858371985e-22,0.0,283.16217041015625,291.2603759765625,286.9603881835937,286.9072570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193500,299.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,3.581591403664653e-12,299.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,3.771588076573185e-12,299.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,2.78568227513043e-12,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,3.771588076573185e-12,299.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,1.7890791279007168e-11,291.3941345214844,294.1499938964844,281.9881286621094,280.8721008300781,286.1406555175781,282.5526428222656,290.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.34248843880669e-11,3.941544735572739e-17,3.3424842754703477e-11,-7.912389493602845e-11,0.0,0.1500000059604644,0.0,-1.8917489796876907e-10,60.0,-0.0020773387514054,-0.0,-9.930905564777453e-23,0.0,283.16217041015625,291.2603759765625,286.9606628417969,286.9072570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193560,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,1.5349677908935157e-12,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,1.6163949519143461e-12,299.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,1.1938638012215508e-12,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,1.6163949519143461e-12,299.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,7.667482100626177e-12,291.3941345214844,294.1499938964844,281.9735717773437,280.862060546875,286.1406555175781,282.5526428222656,290.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7937101456921845e-11,-1.3655578143961274e-17,1.7937115334709652e-11,-3.9650227545706684e-11,0.0,0.1500000059604644,0.0,-8.731149137020111e-11,60.0,-0.0014830162981525,-0.0,-1.8240437858694656e-23,0.0,283.16217041015625,291.2603759765625,286.9609375,286.9072570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193620,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,5.116559302978385e-13,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,5.387983353748182e-13,299.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,3.9795459137216564e-13,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,5.387983353748182e-13,299.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,2.555827294595248e-12,291.3941345214844,294.1499938964844,281.9552001953125,280.848876953125,286.1406555175781,282.5526428222656,290.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-7.53770830475009e-12,5.397161177416087e-18,7.537702233217924e-12,-1.5576368320169287e-11,0.0,0.1500000059604644,0.0,-4.365574568510056e-11,60.0,-0.000988885294646,-0.0,-2.0264899882802843e-24,0.0,283.16217041015625,291.2603759765625,286.9612731933594,286.9072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
