time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193680,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,2.558279651489193e-13,299.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,2.693991676874091e-13,299.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,1.9897729568608282e-13,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,2.693991676874091e-13,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,1.2779136472976238e-12,291.3941345214844,294.1499938964844,281.94244384765625,280.8394775390625,286.1406555175781,282.5526428222656,290.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.282352909097063e-12,-5.40717368174316e-19,2.282353342777932e-12,-5.220930025112702e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-0.0006600456545129,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.96148681640625,286.9072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193740,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.90887451171875,280.81378173828125,286.1406555175781,282.5526428222656,290.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818863759127652e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-0.0002763720985967,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9620056152344,286.9071960449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193800,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.90887451171875,280.81378173828125,286.1406555175781,282.5526428222656,290.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818863759127652e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-0.0002763720985967,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9620056152344,286.9071960449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193860,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.87310791015625,280.7852783203125,286.1406555175781,282.5526428222656,290.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-0.0001273577945539,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9625549316406,286.9071960449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193920,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.87310791015625,280.7852783203125,286.1406555175781,282.5526428222656,290.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-0.0001273577945539,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9625549316406,286.9071960449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193980,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.8353576660156,280.7541198730469,286.1406555175781,282.5526428222656,290.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.537398439832032e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9631042480469,286.9071655273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194040,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.8353576660156,280.7541198730469,286.1406555175781,282.5526428222656,290.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.537398439832032e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9631042480469,286.9071655273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194100,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.8158264160156,280.7376403808594,286.1406555175781,282.5526428222656,290.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.193264951230958e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.96337890625,286.9071655273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194160,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,2.558279651489193e-13,299.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,2.693991676874091e-13,299.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,1.9897729568608282e-13,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,2.693991676874091e-13,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,1.2779136472976238e-12,291.3941345214844,294.1499938964844,281.7958679199219,280.7206115722656,286.1406555175781,282.5526428222656,290.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,3.7315324983612513e-13,-3.20045112547382e-18,-3.731500514397163e-13,-8.839493807061286e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.220117261866108e-05,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.963623046875,286.9071655273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194220,299.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.7548522949219,280.6849365234375,286.1406555175781,282.5526428222656,290.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864586308264e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.8004258638247848e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.96417236328125,286.9071350097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194280,299.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.7548522949219,280.6849365234375,286.1406555175781,282.5526428222656,290.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864586308264e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.8004258638247848e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.96417236328125,286.9071350097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194340,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,2.558279651489193e-13,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,2.693991676874091e-13,299.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,1.9897729568608282e-13,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,2.693991676874091e-13,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,1.2779136472976238e-12,291.3941345214844,294.1499938964844,281.7125549316406,280.6473388671875,286.1406555175781,282.5526428222656,290.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,3.7315324983612513e-13,-3.2004513322689733e-18,-3.731500514397163e-13,-8.839493807061286e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.119796772603877e-05,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.9647216796875,286.9071044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194400,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,2.558279651489193e-13,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,2.693991676874091e-13,299.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,1.9897729568608282e-13,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,2.693991676874091e-13,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,1.2779136472976238e-12,291.3941345214844,294.1499938964844,281.7125549316406,280.6473388671875,286.1406555175781,282.5526428222656,290.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,3.7315324983612513e-13,-3.2004513322689733e-18,-3.731500514397163e-13,-8.839493807061286e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.119796772603877e-05,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.9647216796875,286.9071044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194460,299.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.669189453125,280.6080627441406,286.1406555175781,282.5526428222656,290.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.81886499989857e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.759674705681391e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9652404785156,286.9071044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194520,299.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.669189453125,280.6080627441406,286.1406555175781,282.5526428222656,290.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.81886499989857e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.759674705681391e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9652404785156,286.9071044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194580,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.6249694824219,280.5673217773437,286.1406555175781,282.5526428222656,290.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.81886499989857e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.542246900498867e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9657897949219,286.9070739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194640,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.6249694824219,280.5673217773437,286.1406555175781,282.5526428222656,290.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.81886499989857e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.542246900498867e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9657897949219,286.9070739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194700,299.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,2.558279651489193e-13,299.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,2.693991676874091e-13,299.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,1.9897729568608282e-13,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,2.693991676874091e-13,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,1.2779136472976238e-12,291.3941345214844,294.1499938964844,281.6026611328125,280.5465087890625,286.1406555175781,282.5526428222656,290.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,3.7315324983612513e-13,-3.200451952654433e-18,-3.731500514397163e-13,-8.839493807061286e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.4629184079240076e-05,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.966064453125,286.9070739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194760,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,2.558279651489193e-13,299.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,2.693991676874091e-13,299.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,1.9897729568608282e-13,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,2.693991676874091e-13,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,1.2779136472976238e-12,291.3941345214844,294.1499938964844,281.5802001953125,280.525390625,286.1406555175781,282.5526428222656,290.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,3.7315324983612513e-13,-3.2004517458592792e-18,-3.731500514397163e-13,-8.839493807061286e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.394836635881802e-05,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.9663391113281,286.90704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194820,299.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.54949951171875,280.4963073730469,286.1406555175781,282.5526428222656,290.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.3129394574207254e-05,-0.0,-1.560373609142567e-33,0.0,283.16217041015625,291.2603759765625,286.9667053222656,286.90704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194880,299.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.5350341796875,280.48248291015625,286.1406555175781,282.5526428222656,290.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.2744216292048804e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.96685791015625,286.90704345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194940,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.48974609375,280.4388427734375,286.1406555175781,282.5526428222656,290.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.1768554941227194e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9674072265625,286.9070129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195000,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.48974609375,280.4388427734375,286.1406555175781,282.5526428222656,290.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.1768554941227194e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9674072265625,286.9070129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195060,299.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.44451904296875,280.3946838378906,286.1406555175781,282.5526428222656,290.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.0919479791482443e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9679260253906,286.906982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195120,299.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.44451904296875,280.3946838378906,286.1406555175781,282.5526428222656,290.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.0919479791482443e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9679260253906,286.906982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195180,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.3996276855469,280.3502502441406,286.1406555175781,282.5526428222656,290.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.0156889402423984e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9684753417969,286.906982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195240,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.3996276855469,280.3502502441406,286.1406555175781,282.5526428222656,290.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.0156889402423984e-05,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9684753417969,286.906982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195300,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.3773803710937,280.3280029296875,286.1406555175781,282.5526428222656,290.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-9.809148650674617e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.96875,286.9069519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195360,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.35528564453125,280.3057861328125,286.1406555175781,282.5526428222656,290.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-9.475046681473032e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9690246582031,286.9069519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195420,299.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.3117370605469,280.2615051269531,286.1406555175781,282.5526428222656,290.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.832849744067062e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.96954345703125,286.90692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195480,299.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.3117370605469,280.2615051269531,286.1406555175781,282.5526428222656,290.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.832849744067062e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.96954345703125,286.90692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195540,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.2691955566406,280.2176818847656,286.1406555175781,282.5526428222656,290.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.240270290116314e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9700927734375,286.90692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195600,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.2691955566406,280.2176818847656,286.1406555175781,282.5526428222656,290.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.240270290116314e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9700927734375,286.90692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195660,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,2.558279651489193e-13,299.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,2.693991676874091e-13,299.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,1.9897729568608282e-13,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,2.693991676874091e-13,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,1.2779136472976238e-12,291.3941345214844,294.1499938964844,281.2279052734375,280.17449951171875,286.1406555175781,282.5526428222656,290.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,3.7315324983612513e-13,-3.200450918678667e-18,-3.731500514397163e-13,-8.839493807061286e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-7.691663086006884e-06,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.9706115722656,286.9068908691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195720,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,2.558279651489193e-13,299.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,2.693991676874091e-13,299.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,1.9897729568608282e-13,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,2.693991676874091e-13,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,1.2779136472976238e-12,291.3941345214844,294.1499938964844,281.2279052734375,280.17449951171875,286.1406555175781,282.5526428222656,290.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,3.7315324983612513e-13,-3.200450918678667e-18,-3.731500514397163e-13,-8.839493807061286e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-7.691663086006884e-06,-0.0,-5.066788513209878e-25,0.0,283.16217041015625,291.2603759765625,286.9706115722656,286.9068908691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195780,299.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.1880798339844,280.1322326660156,286.1406555175781,282.5526428222656,290.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818863759127652e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-7.181925866461825e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9711608886719,286.9068908691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195840,299.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.1880798339844,280.1322326660156,286.1406555175781,282.5526428222656,290.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818863759127652e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-7.181925866461825e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9711608886719,286.9068908691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195900,299.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.1687927246094,280.11151123046875,286.1406555175781,282.5526428222656,290.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818863759127652e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.94528625899693e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.971435546875,286.9068603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195960,299.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.1499328613281,280.0910949707031,286.1406555175781,282.5526428222656,290.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.7159558057028335e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9716796875,286.9068603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196020,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.12225341796875,280.06072998046875,286.1406555175781,282.5526428222656,290.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818863759127652e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.378871603374137e-06,-0.0,-1.5182648471420096e-40,0.0,283.16217041015625,291.2603759765625,286.9721069335937,286.9068298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196080,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.1137390136719,280.05133056640625,286.1406555175781,282.5526428222656,290.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818863759127652e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.272460723266704e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.97222900390625,286.9068298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
