time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196140,299.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.0797119140625,280.0131530761719,286.1406555175781,282.5526428222656,290.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818863759127652e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.858955773874186e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9727478027344,286.9068298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196200,299.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.0797119140625,280.0131530761719,286.1406555175781,282.5526428222656,290.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818863759127652e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.858955773874186e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9727478027344,286.9068298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196260,299.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.0480651855469,279.976806640625,286.1406555175781,282.5526428222656,290.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.472616976476274e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9732971191406,286.90679931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196320,299.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.0480651855469,279.976806640625,286.1406555175781,282.5526428222656,290.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.472616976476274e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9732971191406,286.90679931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196380,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.01904296875,279.9425048828125,286.1406555175781,282.5526428222656,290.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.111258360557258e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.97381591796875,286.9067687988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196440,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.01904296875,279.9425048828125,286.1406555175781,282.5526428222656,290.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.111258360557258e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.97381591796875,286.9067687988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196500,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,281.0055847167969,279.9262084960937,286.1406555175781,282.5526428222656,290.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864172717958e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.942249233863549e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9740905761719,286.9067687988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196560,299.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,280.99285888671875,279.9105224609375,286.1406555175781,282.5526428222656,290.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864586308264e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.779570645041531e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.974365234375,286.9067687988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196620,299.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,280.96978759765625,279.88104248046875,286.1406555175781,282.5526428222656,290.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864586308264e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.456490842130734e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9748840332031,286.90673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196680,299.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0,299.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0,291.3941345214844,294.1499938964844,280.96978759765625,279.88104248046875,286.1406555175781,282.5526428222656,290.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,3.1749605657223345e-13,-3.818864586308264e-18,-3.1749223475957544e-13,7.975272460665483e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.456490842130734e-06,-0.0,-0.0,0.0,283.16217041015625,291.2603759765625,286.9748840332031,286.90673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196740,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,3.000171133749063e-08,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,3.1593248905892324e-08,299.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,2.33346657552147e-08,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,3.1593248905892324e-08,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,1.4986476060130374e-07,291.3941345214844,294.1499938964844,280.95001220703125,279.8543395996094,286.1406555175781,282.5526428222656,290.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.196896614099387e-07,3.998495599292357e-13,3.196892635060067e-07,-7.315312018363329e-07,0.0,0.1500000059604644,0.0,-1.800726749934256e-06,60.0,-0.0015205335803329,-0.0,-6.968332110472578e-15,0.0,283.16217041015625,291.2603759765625,286.9754333496094,286.90673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196800,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,3.000171133749063e-08,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,3.1593248905892324e-08,299.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,2.33346657552147e-08,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,3.1593248905892324e-08,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,1.4986476060130374e-07,291.3941345214844,294.1499938964844,280.95001220703125,279.8543395996094,286.1406555175781,282.5526428222656,290.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.196896614099387e-07,3.998495599292357e-13,3.196892635060067e-07,-7.315312018363329e-07,0.0,0.1500000059604644,0.0,-1.800726749934256e-06,60.0,-0.0015205335803329,-0.0,-6.968332110472578e-15,0.0,283.16217041015625,291.2603759765625,286.9754333496094,286.90673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196860,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,2.908236922394281e-07,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54302978515625,0.0,0.0,3.062513371787645e-07,299.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,2.2619620665409457e-07,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,3.062513371787645e-07,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,1.452724518458126e-06,291.3941345214844,294.1499938964844,280.93487548828125,279.8304748535156,286.1406555175781,282.5526733398437,290.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.0989265269454336e-06,3.875993710017456e-12,3.098922661592951e-06,-7.091136012604693e-06,0.0,0.1500000059604644,0.0,-1.7455386114306748e-05,60.0,-0.0153347132727503,-0.0,-6.547813506674327e-13,0.0,283.16217041015625,291.2603759765625,286.9759521484375,286.9067077636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196920,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,2.908236922394281e-07,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54302978515625,0.0,0.0,3.062513371787645e-07,299.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,2.2619620665409457e-07,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,3.062513371787645e-07,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,1.452724518458126e-06,291.3941345214844,294.1499938964844,280.93487548828125,279.8304748535156,286.1406555175781,282.5526733398437,290.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.0989265269454336e-06,3.875993710017456e-12,3.098922661592951e-06,-7.091136012604693e-06,0.0,0.1500000059604644,0.0,-1.7455386114306748e-05,60.0,-0.0153347132727503,-0.0,-6.547813506674327e-13,0.0,283.16217041015625,291.2603759765625,286.9759521484375,286.9067077636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196980,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54296875,0.0,0.0,8.785820568846248e-07,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54302978515625,0.0,0.0,9.251891697203972e-07,299.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,6.833415682194754e-07,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309143066406,0.0,0.0,9.251891697203972e-07,299.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357666015625,0.0,0.0,4.388699380797334e-06,291.3941650390625,294.1499938964844,280.925537109375,279.8095397949219,286.1406555175781,282.5527648925781,290.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-9.361944648844656e-06,1.170946499484682e-11,9.361932825413533e-06,-2.142248558811844e-05,0.0,0.1500000059604644,0.0,-5.273317219689488e-05,60.0,-0.0477959848940372,-0.0,-5.975873441921298e-12,0.0,283.16217041015625,291.2603759765625,286.9765014648437,286.9066772460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197040,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54296875,0.0,0.0,8.785820568846248e-07,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54302978515625,0.0,0.0,9.251891697203972e-07,299.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,6.833415682194754e-07,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309143066406,0.0,0.0,9.251891697203972e-07,299.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357666015625,0.0,0.0,4.388699380797334e-06,291.3941650390625,294.1499938964844,280.925537109375,279.8095397949219,286.1406555175781,282.5527648925781,290.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-9.361944648844656e-06,1.170946499484682e-11,9.361932825413533e-06,-2.142248558811844e-05,0.0,0.1500000059604644,0.0,-5.273317219689488e-05,60.0,-0.0477959848940372,-0.0,-5.975873441921298e-12,0.0,283.16217041015625,291.2603759765625,286.9765014648437,286.9066772460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197100,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54296875,0.0,0.0,1.3589685750048377e-06,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430603027344,0.0,0.0,1.4310594451671932e-06,299.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,1.056975634128321e-06,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309143066406,0.0,0.0,1.4310594451671932e-06,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357666015625,0.0,0.0,6.788329756091116e-06,291.3941955566406,294.1499938964844,280.9229736328125,279.8001403808594,286.140625,282.55291748046875,290.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4480815480055751e-05,1.8111923419383835e-11,1.4480797290161718e-05,-3.313575507490896e-05,0.0,0.1500000059604644,0.0,-8.156632247846574e-05,60.0,-0.0750056952238082,-0.0,-1.4297352364522896e-11,0.0,283.16217041015625,291.2603759765625,286.97674560546875,286.9066772460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197160,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,2.077754288620781e-06,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430908203125,0.0,0.0,2.1879754967812914e-06,299.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55670166015625,0.0,0.0,1.6160312270585564e-06,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53094482421875,0.0,0.0,2.1879754967812914e-06,299.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357971191406,0.0,0.0,1.0378813385614194e-05,291.39422607421875,294.1499938964844,280.9218444824219,279.79150390625,286.1405944824219,282.5531311035156,290.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.213991137978155e-05,2.769156258464189e-11,2.213988227595109e-05,-5.066176163381897e-05,0.0,0.1500000059604644,0.0,-0.0001247078471351,60.0,-0.1109443604946136,-0.0,-3.342143922724361e-11,0.0,283.16217041015625,291.2603759765625,286.9770202636719,286.9066772460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197220,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431213378906,0.0,0.0,3.832436959783081e-06,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.543212890625,0.0,0.0,4.035740403196542e-06,299.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5568542480469,0.0,0.0,2.9807843020535074e-06,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53106689453125,0.0,0.0,4.035740403196542e-06,299.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53594970703125,0.0,0.0,1.9143815734423697e-05,291.3943786621094,294.1499938964844,280.92303466796875,279.7787170410156,286.1405029296875,282.5539855957031,290.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0837327105691656e-05,5.1077451296288594e-11,4.083727617398836e-05,-9.344617137685418e-05,0.0,0.1500000059604644,0.0,-0.0002300250926055,60.0,-0.2049099802970886,-0.0,-1.1370689112499831e-10,0.0,283.16217041015625,291.2603759765625,286.9774780273437,286.9066467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197280,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,4.211795385344885e-06,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5432434082031,0.0,0.0,4.435223218024476e-06,299.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.556884765625,0.0,0.0,3.2758407542132773e-06,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310974121094,0.0,0.0,4.435223218024476e-06,299.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359802246094,0.0,0.0,2.1038789782323875e-05,291.3944091796875,294.1499938964844,280.9237060546875,279.7765197753906,286.1405029296875,282.5541687011719,290.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.487968544708565e-05,5.613341041987852e-11,4.487963087740354e-05,-0.0001026961035677,0.0,0.1500000059604644,0.0,-0.0002527945616748,60.0,-0.2262410521507263,-0.0,-1.3733184034414592e-10,0.0,283.16217041015625,291.2603759765625,286.9775695800781,286.9066467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197340,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434875488281,0.0,0.0,6.719161319779232e-06,299.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435485839844,0.0,0.0,7.075600478856359e-06,299.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572204589844,0.0,0.0,5.226014309300808e-06,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314025878906,0.0,0.0,7.075600478856359e-06,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362854003906,0.0,0.0,3.3563603210495785e-05,291.394775390625,294.1499938964844,280.9309997558594,279.7645568847656,286.14019775390625,282.55615234375,290.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.159771485021338e-05,8.955097774432375e-11,7.15976202627644e-05,-0.0001638335525058,0.0,0.1500000059604644,0.0,-0.0004032895958516,60.0,-0.3748560547828674,-0.0,-3.4951586069809077e-10,0.0,283.16217041015625,291.2603759765625,286.97808837890625,286.9066162109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197400,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434875488281,0.0,0.0,6.719161319779232e-06,299.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435485839844,0.0,0.0,7.075600478856359e-06,299.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572204589844,0.0,0.0,5.226014309300808e-06,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314025878906,0.0,0.0,7.075600478856359e-06,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362854003906,0.0,0.0,3.3563603210495785e-05,291.394775390625,294.1499938964844,280.9309997558594,279.7645568847656,286.14019775390625,282.55615234375,290.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.159771485021338e-05,8.955097774432375e-11,7.15976202627644e-05,-0.0001638335525058,0.0,0.1500000059604644,0.0,-0.0004032895958516,60.0,-0.3748560547828674,-0.0,-3.4951586069809077e-10,0.0,283.16217041015625,291.2603759765625,286.97808837890625,286.9066162109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197460,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440979003906,0.0,0.0,9.965636309061663e-06,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5441589355469,0.0,0.0,1.049429556587711e-05,299.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.557861328125,0.0,0.0,7.75105036154855e-06,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.531982421875,0.0,0.0,1.049429556587711e-05,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368957519531,0.0,0.0,4.978041761205532e-05,291.3954162597656,294.1499938964844,280.943603515625,279.7557373046875,286.1394348144531,282.5596008300781,290.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001061914663296,1.328192000826789e-10,0.0001061913353623,-0.0002429926826152,0.0,0.1500000059604644,0.0,-0.0005981464637443,60.0,-0.5686058402061462,-0.0,-7.688591985299809e-10,0.0,283.16217041015625,291.2603759765625,286.9786071777344,286.9066162109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197520,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440979003906,0.0,0.0,9.965636309061663e-06,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5441589355469,0.0,0.0,1.049429556587711e-05,299.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.557861328125,0.0,0.0,7.75105036154855e-06,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.531982421875,0.0,0.0,1.049429556587711e-05,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368957519531,0.0,0.0,4.978041761205532e-05,291.3954162597656,294.1499938964844,280.943603515625,279.7557373046875,286.1394348144531,282.5596008300781,290.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001061914663296,1.328192000826789e-10,0.0001061913353623,-0.0002429926826152,0.0,0.1500000059604644,0.0,-0.0005981464637443,60.0,-0.5686058402061462,-0.0,-7.688591985299809e-10,0.0,283.16217041015625,291.2603759765625,286.9786071777344,286.9066162109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197580,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452880859375,0.0,0.0,1.5388543033623137e-05,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453491210937,0.0,0.0,1.620487637410406e-05,299.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55914306640625,0.0,0.0,1.1968866601819173e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331420898437,0.0,0.0,1.620487637410406e-05,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381164550781,0.0,0.0,7.68689569667913e-05,291.3966064453125,294.1499938964844,280.96142578125,279.75006103515625,286.1371765136719,282.565185546875,290.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001639764814171,2.0509399734081047e-10,0.0001639762631384,-0.0003752194170374,0.0,0.1500000059604644,0.0,-0.0009236332261934,60.0,-0.8695250749588013,-0.0,-1.833292184727497e-09,0.0,283.16217041015625,291.2603759765625,286.9791564941406,286.9065856933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197640,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452880859375,0.0,0.0,1.5388543033623137e-05,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453491210937,0.0,0.0,1.620487637410406e-05,299.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55914306640625,0.0,0.0,1.1968866601819173e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331420898437,0.0,0.0,1.620487637410406e-05,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381164550781,0.0,0.0,7.68689569667913e-05,291.3966064453125,294.1499938964844,280.96142578125,279.75006103515625,286.1371765136719,282.565185546875,290.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001639764814171,2.0509399734081047e-10,0.0001639762631384,-0.0003752194170374,0.0,0.1500000059604644,0.0,-0.0009236332261934,60.0,-0.8695250749588013,-0.0,-1.833292184727497e-09,0.0,283.16217041015625,291.2603759765625,286.9791564941406,286.9065856933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197700,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462646484375,0.0,0.0,2.0180941646685824e-05,299.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463256835937,0.0,0.0,2.1251502403174527e-05,299.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601501464844,0.0,0.0,1.569628693687264e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340576171875,0.0,0.0,2.1251502403174527e-05,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390930175781,0.0,0.0,0.0001008079780149,291.3973388671875,294.1499938964844,280.9722595214844,279.7484130859375,286.1343994140625,282.56805419921875,290.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002150425425497,2.6896512794749583e-10,0.0002150422660633,-0.0004920717910863,0.0,0.1500000059604644,0.0,-0.0012112742988392,60.0,-1.108599305152893,-0.0,-3.1529674426877823e-09,0.0,283.16217041015625,291.2603759765625,286.9794311523437,286.9065856933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197760,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5474853515625,0.0,0.0,2.6454274120624177e-05,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54754638671875,0.0,0.0,2.785762626444921e-05,299.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614929199219,0.0,0.0,2.057554775092285e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5352478027344,0.0,0.0,2.785762626444921e-05,299.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403747558594,0.0,0.0,0.0001321445743087,291.3981018066406,294.1499938964844,280.9843444824219,279.7475891113281,286.12939453125,282.5698547363281,290.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002818892826326,3.5257399777499643e-10,0.0002818889042828,-0.0006450341898016,0.0,0.1500000059604644,0.0,-0.0015878037083894,60.0,-1.427239179611206,-0.0,-5.417867043888691e-09,0.0,283.16217041015625,291.2603759765625,286.97967529296875,286.90655517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197820,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55133056640625,0.0,0.0,4.352614269009791e-05,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513916015625,0.0,0.0,4.583512782119215e-05,299.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56561279296875,0.0,0.0,3.385366653674282e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389404296875,0.0,0.0,4.583512782119215e-05,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443115234375,0.0,0.0,0.0002174221008317,291.3990783691406,294.1499938964844,281.01226806640625,279.7483825683594,286.10479736328125,282.5617980957031,290.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004749016661662,5.912197398316721e-10,0.0004749010840896,-0.0010794252157211,0.0,0.1500000059604644,0.0,-0.002673297189176,60.0,-2.3561670780181885,-0.0,-1.4666848180411309e-08,0.0,283.16217041015625,291.2603759765625,286.980224609375,286.90655517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197880,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55133056640625,0.0,0.0,4.352614269009791e-05,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513916015625,0.0,0.0,4.583512782119215e-05,299.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56561279296875,0.0,0.0,3.385366653674282e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389404296875,0.0,0.0,4.583512782119215e-05,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443115234375,0.0,0.0,0.0002174221008317,291.3990783691406,294.1499938964844,281.01226806640625,279.7483825683594,286.10479736328125,282.5617980957031,290.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004749016661662,5.912197398316721e-10,0.0004749010840896,-0.0010794252157211,0.0,0.1500000059604644,0.0,-0.002673297189176,60.0,-2.3561670780181885,-0.0,-1.4666848180411309e-08,0.0,283.16217041015625,291.2603759765625,286.980224609375,286.90655517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197940,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512390136719,0.0,0.0,9.019399294629692e-05,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513000488281,0.0,0.0,9.497861901763828e-05,299.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655822753906,0.0,0.0,7.015088340267539e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53887939453125,0.0,0.0,9.497861901763828e-05,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443115234375,0.0,0.0,0.0004505376564338,291.401123046875,294.1499938964844,281.0450439453125,279.7524719238281,286.06646728515625,282.593505859375,290.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003516918513923,7.044816952017641e-10,0.0003516911529004,-0.0015004019951447,0.0,0.1500000059604644,0.0,-0.0021251223515719,60.0,-2.941727876663208,-0.0,-6.297833010648901e-08,0.0,283.16217041015625,291.2603759765625,286.9807434082031,286.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198000,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512390136719,0.0,0.0,9.019399294629692e-05,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513000488281,0.0,0.0,9.497861901763828e-05,299.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655822753906,0.0,0.0,7.015088340267539e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53887939453125,0.0,0.0,9.497861901763828e-05,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443115234375,0.0,0.0,0.0004505376564338,291.401123046875,294.1499938964844,281.0450439453125,279.7524719238281,286.06646728515625,282.593505859375,290.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003516918513923,7.044816952017641e-10,0.0003516911529004,-0.0015004019951447,0.0,0.1500000059604644,0.0,-0.0021251223515719,60.0,-2.941727876663208,-0.0,-6.297833010648901e-08,0.0,283.16217041015625,291.2603759765625,286.9807434082031,286.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198060,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409545898437,0.0,0.0,9.003135346574709e-05,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409851074219,0.0,0.0,9.4807350251358e-05,299.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549621582031,0.0,0.0,7.002439087955281e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287780761719,0.0,0.0,9.4807350251358e-05,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340270996094,0.0,0.0,0.0004497252521105,291.388671875,294.1499938964844,281.08258056640625,279.75994873046875,285.9853210449219,282.5667419433594,290.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064747184515,1.159303875120088e-09,0.0010064735542982,-0.0020413517486304,0.0,0.1500000059604644,0.0,-0.0056223240680992,60.0,-5.431604385375977,-0.0,-6.27512903861316e-08,0.0,283.16217041015625,291.2603759765625,286.98126220703125,286.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198120,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409545898437,0.0,0.0,9.003135346574709e-05,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409851074219,0.0,0.0,9.4807350251358e-05,299.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549621582031,0.0,0.0,7.002439087955281e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287780761719,0.0,0.0,9.4807350251358e-05,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340270996094,0.0,0.0,0.0004497252521105,291.388671875,294.1499938964844,281.08258056640625,279.75994873046875,285.9853210449219,282.5667419433594,290.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064747184515,1.159303875120088e-09,0.0010064735542982,-0.0020413517486304,0.0,0.1500000059604644,0.0,-0.0056223240680992,60.0,-5.431604385375977,-0.0,-6.27512903861316e-08,0.0,283.16217041015625,291.2603759765625,286.98126220703125,286.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198180,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323791503906,0.0,0.0,9.008894994622096e-05,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,9.486799535807222e-05,299.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462341308594,0.0,0.0,7.006918167462572e-05,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203857421875,0.0,0.0,9.486799535807222e-05,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52557373046875,0.0,0.0,0.0004500129434745,291.3790588378906,294.1499938964844,281.124755859375,279.77081298828125,285.90252685546875,282.5356750488281,290.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959972385317,1.183750208966216e-09,0.0009599712211638,-0.0021521234884858,0.0,0.1500000059604644,0.0,-0.0053996434435248,60.0,-5.922710418701172,-0.0,-6.283146802843477e-08,0.0,283.16217041015625,291.2603759765625,286.9818115234375,286.906494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198240,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323791503906,0.0,0.0,9.008894994622096e-05,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,9.486799535807222e-05,299.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462341308594,0.0,0.0,7.006918167462572e-05,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203857421875,0.0,0.0,9.486799535807222e-05,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52557373046875,0.0,0.0,0.0004500129434745,291.3790588378906,294.1499938964844,281.124755859375,279.77081298828125,285.90252685546875,282.5356750488281,290.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959972385317,1.183750208966216e-09,0.0009599712211638,-0.0021521234884858,0.0,0.1500000059604644,0.0,-0.0053996434435248,60.0,-5.922710418701172,-0.0,-6.283146802843477e-08,0.0,283.16217041015625,291.2603759765625,286.9818115234375,286.906494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198300,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52813720703125,0.0,0.0,9.009295172290877e-05,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,9.487221541348843e-05,299.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419006347656,0.0,0.0,7.00722957844846e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51617431640625,0.0,0.0,9.487221541348843e-05,299.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5213317871094,0.0,0.0,0.000450032937806,291.3742980957031,294.1499938964844,281.1475524902344,279.77752685546875,285.86199951171875,282.5208740234375,290.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600147604942,1.1886811535077864e-09,0.000960013596341,-0.0021650444250553,0.0,0.1500000059604644,0.0,-0.0054020890966057,60.0,-5.968413352966309,-0.0,-6.283698894549161e-08,0.0,283.16217041015625,291.2603759765625,286.9820556640625,286.906494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198360,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238647460937,0.0,0.0,9.010489884531124e-05,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238952636719,0.0,0.0,9.488480282016098e-05,299.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375366210937,0.0,0.0,7.008158718235791e-05,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119934082031,0.0,0.0,9.488480282016098e-05,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51708984375,0.0,0.0,0.0004500926297623,291.3695068359375,294.1499938964844,281.1714782714844,279.7851257324219,285.82208251953125,282.50604248046875,290.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601415949873,1.2035126228937543e-09,0.0009601403726264,-0.0022039099130779,0.0,0.1500000059604644,0.0,-0.005409441422671,60.0,-5.979344367980957,-0.0,-6.285359432922634e-08,0.0,283.16217041015625,291.2603759765625,286.9823303222656,286.9064636230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
