time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198420,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141296386719,0.0,0.0,9.021494042826816e-05,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141906738281,0.0,0.0,9.500067972112448e-05,299.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.527587890625,0.0,0.0,7.016717427177355e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50244140625,0.0,0.0,9.500067972112448e-05,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074462890625,0.0,0.0,0.0004506423138082,291.357421875,294.1499938964844,281.2183532714844,279.8013916015625,285.7477722167969,282.4750061035156,290.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982911869883,1.3775489637879446e-09,0.0009982897900044,-0.0026233012322336,0.0,0.1500000059604644,0.0,-0.0056800004094839,60.0,-6.114092826843262,-0.0,-6.300708577100522e-08,0.0,283.16217041015625,291.2603759765625,286.9828186035156,286.9064636230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198480,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51324462890625,0.0,0.0,9.023415623232722e-05,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,9.502091415924951e-05,299.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52667236328125,0.0,0.0,7.018211908871308e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015563964844,0.0,0.0,9.502091415924951e-05,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50653076171875,0.0,0.0,0.000450738298241,291.35626220703125,294.1499938964844,281.2225952148437,279.8029479980469,285.7413330078125,282.4718322753906,290.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997969027608,1.4027824457585323e-09,0.000999795505777,-0.0026881340891122,0.0,0.1500000059604644,0.0,-0.0056989933364093,60.0,-6.125245094299316,-0.0,-6.303391586470752e-08,0.0,283.16217041015625,291.2603759765625,286.9828796386719,286.9064636230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198540,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046691894531,0.0,0.0,9.06155546545051e-05,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50469970703125,0.0,0.0,9.542253974359484e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179138183594,0.0,0.0,7.047876715660095e-05,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931030273437,0.0,0.0,9.542253974359484e-05,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.498046875,0.0,0.0,0.0004526434640865,291.34674072265625,294.1499938964844,281.2780456542969,279.8243408203125,285.6649780273437,282.4268493652344,290.268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655802859924,1.8395291956352366e-09,0.0009655784233473,-0.0038705470506101,0.0,0.1500000059604644,0.0,-0.0057247397489845,60.0,-5.979816913604736,-0.0,-6.356777504379353e-08,0.0,283.16217041015625,291.2603759765625,286.9833984375,286.90643310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198600,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046691894531,0.0,0.0,9.06155546545051e-05,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50469970703125,0.0,0.0,9.542253974359484e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179138183594,0.0,0.0,7.047876715660095e-05,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931030273437,0.0,0.0,9.542253974359484e-05,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.498046875,0.0,0.0,0.0004526434640865,291.34674072265625,294.1499938964844,281.2780456542969,279.8243408203125,285.6649780273437,282.4268493652344,290.268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655802859924,1.8395291956352366e-09,0.0009655784233473,-0.0038705470506101,0.0,0.1500000059604644,0.0,-0.0057247397489845,60.0,-5.979816913604736,-0.0,-6.356777504379353e-08,0.0,283.16217041015625,291.2603759765625,286.9833984375,286.90643310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198660,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960632324219,0.0,0.0,9.098253212869167e-05,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49609375,0.0,0.0,9.580898768035696e-05,299.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091552734375,0.0,0.0,7.076418842189014e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4846496582031,0.0,0.0,9.580898768035696e-05,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895324707031,0.0,0.0,0.0004544765979517,291.3371887207031,294.1499938964844,281.3376770019531,279.8493347167969,285.59051513671875,282.3567810058594,290.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694896289147,2.2966484269915104e-09,0.0009694873588159,-0.0050683766603469,0.0,0.1500000059604644,0.0,-0.0059513538144528,60.0,-5.947021007537842,-0.0,-6.408356512110913e-08,0.0,283.16217041015625,291.2603759765625,286.9839172363281,286.9064025878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198720,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960632324219,0.0,0.0,9.098253212869167e-05,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49609375,0.0,0.0,9.580898768035696e-05,299.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091552734375,0.0,0.0,7.076418842189014e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4846496582031,0.0,0.0,9.580898768035696e-05,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895324707031,0.0,0.0,0.0004544765979517,291.3371887207031,294.1499938964844,281.3376770019531,279.8493347167969,285.59051513671875,282.3567810058594,290.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694896289147,2.2966484269915104e-09,0.0009694873588159,-0.0050683766603469,0.0,0.1500000059604644,0.0,-0.0059513538144528,60.0,-5.947021007537842,-0.0,-6.408356512110913e-08,0.0,283.16217041015625,291.2603759765625,286.9839172363281,286.9064025878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198780,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874267578125,0.0,0.0,9.138415771303698e-05,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48748779296875,0.0,0.0,9.62319172685966e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003967285156,0.0,0.0,7.107656711013988e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761657714844,0.0,0.0,9.62319172685966e-05,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809875488281,0.0,0.0,0.0004564827831927,291.32763671875,294.1499938964844,281.4013977050781,279.87799072265625,285.51837158203125,282.27508544921875,290.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737676591612,2.796940679061776e-09,0.0009737648651935,-0.0063793128356337,0.0,0.1500000059604644,0.0,-0.0061993678100407,60.0,-5.926626205444336,-0.0,-6.465045032655325e-08,0.0,283.16217041015625,291.2603759765625,286.9844665527344,286.9064025878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198840,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874267578125,0.0,0.0,9.138415771303698e-05,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48748779296875,0.0,0.0,9.62319172685966e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003967285156,0.0,0.0,7.107656711013988e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761657714844,0.0,0.0,9.62319172685966e-05,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809875488281,0.0,0.0,0.0004564827831927,291.32763671875,294.1499938964844,281.4013977050781,279.87799072265625,285.51837158203125,282.27508544921875,290.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737676591612,2.796940679061776e-09,0.0009737648651935,-0.0063793128356337,0.0,0.1500000059604644,0.0,-0.0061993678100407,60.0,-5.926626205444336,-0.0,-6.465045032655325e-08,0.0,283.16217041015625,291.2603759765625,286.9844665527344,286.9064025878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198900,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831237792969,0.0,0.0,9.143937495537102e-05,299.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.483154296875,0.0,0.0,9.629005944589152e-05,299.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960021972656,0.0,0.0,7.111950981197879e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.471923828125,0.0,0.0,9.629005944589152e-05,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767150878906,0.0,0.0,0.000456758600194,291.3228759765625,294.1499938964844,281.43475341796875,279.89373779296875,285.4831237792969,282.2353210449219,290.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743571863509,2.8656788053638142e-09,0.0009743543341755,-0.0065594254992902,0.0,0.1500000059604644,0.0,-0.0062334528192877,60.0,-5.913041591644287,-0.0,-6.472853186778593e-08,0.0,283.16217041015625,291.2603759765625,286.9847106933594,286.9063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198960,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47882080078125,0.0,0.0,9.14818883757107e-05,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788513183594,0.0,0.0,9.63348356890492e-05,299.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916076660156,0.0,0.0,7.115257903933525e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676818847656,0.0,0.0,9.63348356890492e-05,299.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4724426269531,0.0,0.0,0.0004569709708448,291.318115234375,294.1499938964844,281.4691162109375,279.910400390625,285.4484558105469,282.1978454589844,290.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748091688379,2.9185955874311276e-09,0.0009748062584549,-0.0066980840638279,0.0,0.1500000059604644,0.0,-0.0062596830539405,60.0,-5.89608907699585,-0.0,-6.478867931036802e-08,0.0,283.16217041015625,291.2603759765625,286.9849853515625,286.9063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199020,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701843261719,0.0,0.0,9.15225755306892e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4702453613281,0.0,0.0,9.637768380343914e-05,299.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,7.118422945495695e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591979980469,0.0,0.0,9.637768380343914e-05,299.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,0.0004571742319967,291.3086242675781,294.1499938964844,281.5406494140625,279.94659423828125,285.3807983398437,282.1318359375,290.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752424084581,2.9691815672805433e-09,0.0009752394398674,-0.0068306331522762,0.0,0.1500000059604644,0.0,-0.0062847635708749,60.0,-5.855560302734375,-0.0,-6.48461977448278e-08,0.0,283.16217041015625,291.2603759765625,286.9855041503906,286.9063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199080,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701843261719,0.0,0.0,9.15225755306892e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4702453613281,0.0,0.0,9.637768380343914e-05,299.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,7.118422945495695e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591979980469,0.0,0.0,9.637768380343914e-05,299.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,0.0004571742319967,291.3086242675781,294.1499938964844,281.5406494140625,279.94659423828125,285.3807983398437,282.1318359375,290.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752424084581,2.9691815672805433e-09,0.0009752394398674,-0.0068306331522762,0.0,0.1500000059604644,0.0,-0.0062847635708749,60.0,-5.855560302734375,-0.0,-6.48461977448278e-08,0.0,283.16217041015625,291.2603759765625,286.9855041503906,286.9063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199140,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46160888671875,0.0,0.0,9.134575520874932e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4616394042969,0.0,0.0,9.619148477213456e-05,299.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740905761719,0.0,0.0,7.104669930413365e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45074462890625,0.0,0.0,9.619148477213456e-05,299.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45538330078125,0.0,0.0,0.00045629098895,291.2991638183594,294.1499938964844,281.6159362792969,279.9866638183594,285.3155212402344,282.08160400390625,290.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973357760813,2.748759664328304e-09,0.000973355025053,-0.0062530608847737,0.0,0.1500000059604644,0.0,-0.0061754928901791,60.0,-5.801243782043457,-0.0,-6.459574564132708e-08,0.0,283.16217041015625,291.2603759765625,286.98602294921875,286.9063415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199200,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46160888671875,0.0,0.0,9.134575520874932e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4616394042969,0.0,0.0,9.619148477213456e-05,299.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740905761719,0.0,0.0,7.104669930413365e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45074462890625,0.0,0.0,9.619148477213456e-05,299.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45538330078125,0.0,0.0,0.00045629098895,291.2991638183594,294.1499938964844,281.6159362792969,279.9866638183594,285.3155212402344,282.08160400390625,290.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973357760813,2.748759664328304e-09,0.000973355025053,-0.0062530608847737,0.0,0.1500000059604644,0.0,-0.0061754928901791,60.0,-5.801243782043457,-0.0,-6.459574564132708e-08,0.0,283.16217041015625,291.2603759765625,286.98602294921875,286.9063415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199260,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,9.130581747740508e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530944824219,0.0,0.0,9.614942246116698e-05,299.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46539306640625,0.0,0.0,7.101563096512109e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423217773437,0.0,0.0,9.614942246116698e-05,299.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,0.0004560914530884,291.2897644042969,294.1499938964844,281.6948547363281,280.0306701660156,285.2528076171875,282.0456848144531,290.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729302837513,2.698882006768599e-09,0.0009729276061989,-0.0061223665252327,0.0,0.1500000059604644,0.0,-0.0061507620848715,60.0,-5.742518901824951,-0.0,-6.453914380699646e-08,0.0,283.16217041015625,291.2603759765625,286.986572265625,286.90631103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199320,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,9.130581747740508e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530944824219,0.0,0.0,9.614942246116698e-05,299.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46539306640625,0.0,0.0,7.101563096512109e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423217773437,0.0,0.0,9.614942246116698e-05,299.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,0.0004560914530884,291.2897644042969,294.1499938964844,281.6948547363281,280.0306701660156,285.2528076171875,282.0456848144531,290.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729302837513,2.698882006768599e-09,0.0009729276061989,-0.0061223665252327,0.0,0.1500000059604644,0.0,-0.0061507620848715,60.0,-5.742518901824951,-0.0,-6.453914380699646e-08,0.0,283.16217041015625,291.2603759765625,286.986572265625,286.90631103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199380,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444885253906,0.0,0.0,9.16181888896972e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44451904296875,0.0,0.0,9.64783612289466e-05,299.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566650390625,0.0,0.0,7.12585897417739e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338684082031,0.0,0.0,9.64783612289466e-05,299.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384155273437,0.0,0.0,0.0004576518258545,291.2803955078125,294.1499938964844,281.7773132324219,280.07867431640625,285.1924743652344,282.0173034667969,290.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762569097802,3.0879716561571513e-09,0.0009762538247741,-0.0071418979205191,0.0,0.1500000059604644,0.0,-0.0063436459749937,60.0,-5.696681499481201,-0.0,-6.49813713948788e-08,0.0,283.16217041015625,291.2603759765625,286.9870910644531,286.90631103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199440,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444885253906,0.0,0.0,9.16181888896972e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44451904296875,0.0,0.0,9.64783612289466e-05,299.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566650390625,0.0,0.0,7.12585897417739e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338684082031,0.0,0.0,9.64783612289466e-05,299.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384155273437,0.0,0.0,0.0004576518258545,291.2803955078125,294.1499938964844,281.7773132324219,280.07867431640625,285.1924743652344,282.0173034667969,290.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762569097802,3.0879716561571513e-09,0.0009762538247741,-0.0071418979205191,0.0,0.1500000059604644,0.0,-0.0063436459749937,60.0,-5.696681499481201,-0.0,-6.49813713948788e-08,0.0,283.16217041015625,291.2603759765625,286.9870910644531,286.90631103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199500,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.440185546875,0.0,0.0,9.188293188344689e-05,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44024658203125,0.0,0.0,9.675715409684926e-05,299.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523010253906,0.0,0.0,7.14644993422553e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296569824219,0.0,0.0,9.675715409684926e-05,299.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43414306640625,0.0,0.0,0.0004589742748066,291.2757263183594,294.1499938964844,281.81982421875,280.1042175292969,285.16314697265625,282.00543212890625,290.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790768381208,3.4177765062537446e-09,0.0009790734620764,-0.0080060679465532,0.0,0.1500000059604644,0.0,-0.0065071419812738,60.0,-5.679742813110352,-0.0,-6.535739771607041e-08,0.0,283.16217041015625,291.2603759765625,286.98736572265625,286.9062805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199560,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4358825683594,0.0,0.0,9.218505874741822e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359436035156,0.0,0.0,9.707530989544466e-05,299.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44793701171875,0.0,0.0,7.169949094532058e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,9.707530989544466e-05,299.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299011230469,0.0,0.0,0.0004604834830388,291.2710266113281,294.1499938964844,281.8631591796875,280.1307983398437,285.1343994140625,281.9959411621094,290.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822958381846,3.794162317660721e-09,0.000982291996479,-0.0089922687038779,0.0,0.1500000059604644,0.0,-0.0066937329247593,60.0,-5.665709495544434,-0.0,-6.578785871624859e-08,0.0,283.16217041015625,291.2603759765625,286.98760986328125,286.9062805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199620,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,9.28035078686662e-05,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42730712890625,0.0,0.0,9.7726566309575e-05,299.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43914794921875,0.0,0.0,7.218050450319424e-05,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,9.7726566309575e-05,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,0.0004635727382265,291.2615966796875,294.1499938964844,281.9523010253906,280.18707275390625,285.078369140625,281.9851989746094,290.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888849454,4.5646157964540635e-09,0.0009888804052025,-0.0110109159722924,0.0,0.1500000059604644,0.0,-0.0070756813511252,60.0,-5.640560150146484,-0.0,-6.66734081278264e-08,0.0,283.16217041015625,291.2603759765625,286.9881591796875,286.90625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199680,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,9.28035078686662e-05,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42730712890625,0.0,0.0,9.7726566309575e-05,299.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43914794921875,0.0,0.0,7.218050450319424e-05,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,9.7726566309575e-05,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,0.0004635727382265,291.2615966796875,294.1499938964844,281.9523010253906,280.18707275390625,285.078369140625,281.9851989746094,290.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888849454,4.5646157964540635e-09,0.0009888804052025,-0.0110109159722924,0.0,0.1500000059604644,0.0,-0.0070756813511252,60.0,-5.640560150146484,-0.0,-6.66734081278264e-08,0.0,283.16217041015625,291.2603759765625,286.9881591796875,286.90625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199740,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186096191406,0.0,0.0,9.33482006075792e-05,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41864013671875,0.0,0.0,9.830015187617391e-05,299.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43035888671875,0.0,0.0,7.260415441123769e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40838623046875,0.0,0.0,9.830015187617391e-05,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127502441406,0.0,0.0,0.0004662935971282,291.252197265625,294.1499938964844,282.04461669921875,280.24761962890625,285.024658203125,281.99090576171875,290.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946884820237,5.243177447766811e-09,0.0009946832433342,-0.0127886896952986,0.0,0.1500000059604644,0.0,-0.0074120755307376,60.0,-5.612353801727295,-0.0,-6.745823100118288e-08,0.0,283.16217041015625,291.2603759765625,286.9886779785156,286.90625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199800,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186096191406,0.0,0.0,9.33482006075792e-05,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41864013671875,0.0,0.0,9.830015187617391e-05,299.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43035888671875,0.0,0.0,7.260415441123769e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40838623046875,0.0,0.0,9.830015187617391e-05,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127502441406,0.0,0.0,0.0004662935971282,291.252197265625,294.1499938964844,282.04461669921875,280.24761962890625,285.024658203125,281.99090576171875,290.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946884820237,5.243177447766811e-09,0.0009946832433342,-0.0127886896952986,0.0,0.1500000059604644,0.0,-0.0074120755307376,60.0,-5.612353801727295,-0.0,-6.745823100118288e-08,0.0,283.16217041015625,291.2603759765625,286.9886779785156,286.90625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199860,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4099426269531,0.0,0.0,9.38099983613938e-05,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,9.878644777927548e-05,299.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215393066406,0.0,0.0,7.296333205886185e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998413085937,0.0,0.0,9.878644777927548e-05,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041442871094,0.0,0.0,0.0004686003667302,291.2427673339844,294.1499938964844,282.1400146484375,280.3125,284.9731750488281,282.0140686035156,290.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996083099395,5.818451498385002e-09,0.0009996024891734,-0.0142957670614123,0.0,0.1500000059604644,0.0,-0.0076972641982138,60.0,-5.5770344734191895,-0.0,-6.812718567061894e-08,0.0,283.16217041015625,291.2603759765625,286.9891967773437,286.9062194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199920,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4099426269531,0.0,0.0,9.38099983613938e-05,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,9.878644777927548e-05,299.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215393066406,0.0,0.0,7.296333205886185e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998413085937,0.0,0.0,9.878644777927548e-05,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041442871094,0.0,0.0,0.0004686003667302,291.2427673339844,294.1499938964844,282.1400146484375,280.3125,284.9731750488281,282.0140686035156,290.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996083099395,5.818451498385002e-09,0.0009996024891734,-0.0142957670614123,0.0,0.1500000059604644,0.0,-0.0076972641982138,60.0,-5.5770344734191895,-0.0,-6.812718567061894e-08,0.0,283.16217041015625,291.2603759765625,286.9891967773437,286.9062194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199980,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012451171875,0.0,0.0,9.39478777581826e-05,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,9.893163951346652e-05,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126892089844,0.0,0.0,7.30705723981373e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912658691406,0.0,0.0,9.893163951346652e-05,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955383300781,0.0,0.0,0.000469289108878,291.2333679199219,294.1499938964844,282.23834228515625,280.3818664550781,284.9243469238281,282.0548095703125,290.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010780533775,5.9901390514482955e-09,0.0010010721161961,-0.0147455278784036,0.0,0.1500000059604644,0.0,-0.0077823847532272,60.0,-5.526764869689941,-0.0,-6.8327473456975e-08,0.0,283.16217041015625,291.2603759765625,286.9897155761719,286.9062194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200040,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012451171875,0.0,0.0,9.39478777581826e-05,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,9.893163951346652e-05,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126892089844,0.0,0.0,7.30705723981373e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912658691406,0.0,0.0,9.893163951346652e-05,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955383300781,0.0,0.0,0.000469289108878,291.2333679199219,294.1499938964844,282.23834228515625,280.3818664550781,284.9243469238281,282.0548095703125,290.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010780533775,5.9901390514482955e-09,0.0010010721161961,-0.0147455278784036,0.0,0.1500000059604644,0.0,-0.0077823847532272,60.0,-5.526764869689941,-0.0,-6.8327473456975e-08,0.0,283.16217041015625,291.2603759765625,286.9897155761719,286.9062194824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200100,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969116210937,0.0,0.0,9.391306230099872e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969421386719,0.0,0.0,9.889497596304864e-05,299.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082946777344,0.0,0.0,7.304349128389731e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869934082031,0.0,0.0,9.889497596304864e-05,299.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912353515625,0.0,0.0,0.000469115213491,291.2286682128906,294.1499938964844,282.2886047363281,280.4182434082031,284.9009704589844,282.0799255371094,290.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007065720856,5.946708458992589e-09,0.0010007006349042,-0.0146317556500434,0.0,0.1500000059604644,0.0,-0.0077608539722859,60.0,-5.494264125823975,-0.0,-6.82767762327785e-08,0.0,283.16217041015625,291.2603759765625,286.989990234375,286.9061889648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200160,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.392578125,0.0,0.0,9.390064951730892e-05,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926086425781,0.0,0.0,9.888190106721596e-05,299.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039001464844,0.0,0.0,7.303383608814329e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,9.888190106721596e-05,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869323730469,0.0,0.0,0.0004690531932283,291.2239990234375,294.1499938964844,282.33953857421875,280.4557800292969,284.8782653808594,282.1080017089844,290.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005738586187,5.93118443248386e-09,0.0010005679214373,-0.0145910885185003,0.0,0.1500000059604644,0.0,-0.0077531584538519,60.0,-5.459643363952637,-0.0,-6.825866449844399e-08,0.0,283.16217041015625,291.2603759765625,286.9902648925781,286.9061889648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200220,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839416503906,0.0,0.0,9.387497993884608e-05,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840026855469,0.0,0.0,9.885487088467926e-05,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951110839844,0.0,0.0,7.301387086044997e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742370605469,0.0,0.0,9.885487088467926e-05,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783874511719,0.0,0.0,0.0004689249617513,291.2146911621094,294.1499938964844,282.4434509277344,280.53436279296875,284.8348388671875,282.17138671875,290.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002994677051,5.899095878447724e-09,0.001000293646939,-0.0145070273429155,0.0,0.1500000059604644,0.0,-0.0077372509986162,60.0,-5.387202262878418,-0.0,-6.822122600169679e-08,0.0,283.16217041015625,291.2603759765625,286.99078369140625,286.9061584472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200280,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839416503906,0.0,0.0,9.387497993884608e-05,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840026855469,0.0,0.0,9.885487088467926e-05,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951110839844,0.0,0.0,7.301387086044997e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742370605469,0.0,0.0,9.885487088467926e-05,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783874511719,0.0,0.0,0.0004689249617513,291.2146911621094,294.1499938964844,282.4434509277344,280.53436279296875,284.8348388671875,282.17138671875,290.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002994677051,5.899095878447724e-09,0.001000293646939,-0.0145070273429155,0.0,0.1500000059604644,0.0,-0.0077372509986162,60.0,-5.387202262878418,-0.0,-6.822122600169679e-08,0.0,283.16217041015625,291.2603759765625,286.99078369140625,286.9061584472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200340,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753356933594,0.0,0.0,9.386079909745604e-05,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753662109375,0.0,0.0,9.883994061965495e-05,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,7.300284050870687e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3657531738281,0.0,0.0,9.883994061965495e-05,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3698425292969,0.0,0.0,0.0004688541230279,291.2054138183594,294.1499938964844,282.54998779296875,280.6177062988281,284.7940368652344,282.2431335449219,290.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001474292948,5.881319431466636e-09,0.0010001414921134,-0.014460458420217,0.0,0.1500000059604644,0.0,-0.0077284378930926,60.0,-5.312404632568359,-0.0,-6.82004923646673e-08,0.0,283.16217041015625,291.2603759765625,286.9913024902344,286.9061584472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200400,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753356933594,0.0,0.0,9.386079909745604e-05,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753662109375,0.0,0.0,9.883994061965495e-05,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,7.300284050870687e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3657531738281,0.0,0.0,9.883994061965495e-05,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3698425292969,0.0,0.0,0.0004688541230279,291.2054138183594,294.1499938964844,282.54998779296875,280.6177062988281,284.7940368652344,282.2431335449219,290.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001474292948,5.881319431466636e-09,0.0010001414921134,-0.014460458420217,0.0,0.1500000059604644,0.0,-0.0077284378930926,60.0,-5.312404632568359,-0.0,-6.82004923646673e-08,0.0,283.16217041015625,291.2603759765625,286.9913024902344,286.9061584472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200460,299.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36676025390625,0.0,0.0,9.387556201545522e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667907714844,0.0,0.0,9.885548934107646e-05,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3776550292969,0.0,0.0,7.301432924577966e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572692871094,0.0,0.0,9.885548934107646e-05,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.361328125,0.0,0.0,0.0004689278721343,291.1961975097656,294.1499938964844,282.6585693359375,280.70709228515625,284.7557983398437,282.322265625,290.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003036586567,5.899614574644829e-09,0.0010002977214753,-0.0145083870738744,0.0,0.1500000059604644,0.0,-0.0077375066466629,60.0,-5.237030506134033,-0.0,-6.822182996302217e-08,0.0,283.16217041015625,291.2603759765625,286.9918212890625,286.9061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200520,299.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36676025390625,0.0,0.0,9.387556201545522e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667907714844,0.0,0.0,9.885548934107646e-05,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3776550292969,0.0,0.0,7.301432924577966e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572692871094,0.0,0.0,9.885548934107646e-05,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.361328125,0.0,0.0,0.0004689278721343,291.1961975097656,294.1499938964844,282.6585693359375,280.70709228515625,284.7557983398437,282.322265625,290.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003036586567,5.899614574644829e-09,0.0010002977214753,-0.0145083870738744,0.0,0.1500000059604644,0.0,-0.0077375066466629,60.0,-5.237030506134033,-0.0,-6.822182996302217e-08,0.0,283.16217041015625,291.2603759765625,286.9918212890625,286.9061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200580,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,9.390697232447565e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35821533203125,0.0,0.0,9.888856584439054e-05,299.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36895751953125,0.0,0.0,7.303876191144809e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34881591796875,0.0,0.0,9.888856584439054e-05,299.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,0.0004690847999881,291.1870422363281,294.1499938964844,282.7686462402344,280.8034362792969,284.7202453613281,282.4082946777344,290.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000637654215,5.938651792547489e-09,0.0010006317170336,-0.0146106500178575,0.0,0.1500000059604644,0.0,-0.0077568595297634,60.0,-5.161440849304199,-0.0,-6.82673757523844e-08,0.0,283.16217041015625,291.2603759765625,286.9923400878906,286.9060974121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200640,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,9.390697232447565e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35821533203125,0.0,0.0,9.888856584439054e-05,299.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36895751953125,0.0,0.0,7.303876191144809e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34881591796875,0.0,0.0,9.888856584439054e-05,299.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,0.0004690847999881,291.1870422363281,294.1499938964844,282.7686462402344,280.8034362792969,284.7202453613281,282.4082946777344,290.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000637654215,5.938651792547489e-09,0.0010006317170336,-0.0146106500178575,0.0,0.1500000059604644,0.0,-0.0077568595297634,60.0,-5.161440849304199,-0.0,-6.82673757523844e-08,0.0,283.16217041015625,291.2603759765625,286.9923400878906,286.9060974121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
