time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200700,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,9.392482752446084e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539428710937,0.0,0.0,9.89073669188656e-05,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646240234375,0.0,0.0,7.305264443857595e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446044921875,0.0,0.0,9.89073669188656e-05,299.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485717773437,0.0,0.0,0.0004691739450208,291.1824645996094,294.1499938964844,282.8242492675781,280.8540954589844,284.703369140625,282.45343017578125,290.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008272947743,5.960841154006857e-09,0.0010008213575929,-0.0146687785163521,0.0,0.1500000059604644,0.0,-0.0077678598463535,60.0,-5.12348747253418,-0.0,-6.829327503510285e-08,0.0,283.16217041015625,291.2603759765625,286.9926147460937,286.9060974121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200760,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3496398925781,0.0,0.0,9.39538876991719e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497009277344,0.0,0.0,9.893796232063325e-05,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,7.307524356292561e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34039306640625,0.0,0.0,9.893796232063325e-05,299.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443603515625,0.0,0.0,0.0004693191149272,291.1778869628906,294.1499938964844,282.8802185058594,280.9063415527344,284.6871643066406,282.5000915527344,290.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011364938691,5.996997121116011e-09,0.0010011304402723,-0.0147634930908679,0.0,0.1500000059604644,0.0,-0.0077857836149632,60.0,-5.085583686828613,-0.0,-6.8335481273607e-08,0.0,283.16217041015625,291.2603759765625,286.9928894042969,286.9060974121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200820,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34112548828125,0.0,0.0,9.378989489050582e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411560058594,0.0,0.0,9.87652747426182e-05,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35162353515625,0.0,0.0,7.294769602594897e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,9.87652747426182e-05,299.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,0.0004684999585151,291.1688232421875,294.1499938964844,282.9933166503906,281.0154113769531,284.65655517578125,282.59490966796875,290.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993895655497,5.792575308305459e-09,0.0009993837447836,-0.0142279779538512,0.0,0.1500000059604644,0.0,-0.0076844491995871,60.0,-5.004083156585693,-0.0,-6.809702313148591e-08,0.0,283.16217041015625,291.2603759765625,286.993408203125,286.90606689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200880,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34112548828125,0.0,0.0,9.378989489050582e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411560058594,0.0,0.0,9.87652747426182e-05,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35162353515625,0.0,0.0,7.294769602594897e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,9.87652747426182e-05,299.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,0.0004684999585151,291.1688232421875,294.1499938964844,282.9933166503906,281.0154113769531,284.65655517578125,282.59490966796875,290.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993895655497,5.792575308305459e-09,0.0009993837447836,-0.0142279779538512,0.0,0.1500000059604644,0.0,-0.0076844491995871,60.0,-5.004083156585693,-0.0,-6.809702313148591e-08,0.0,283.16217041015625,291.2603759765625,286.993408203125,286.90606689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200940,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326721191406,0.0,0.0,9.330899047199635e-05,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327331542969,0.0,0.0,9.825886081671342e-05,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,7.257366087287664e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236694335937,0.0,0.0,9.825886081671342e-05,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275146484375,0.0,0.0,0.0004660977283492,291.1598205566406,294.1499938964844,283.10791015625,281.1302490234375,284.6286315917969,282.6849975585937,290.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942648466676,5.1932880218430455e-09,0.0009942596079781,-0.0126579860225319,0.0,0.1500000059604644,0.0,-0.0073873582296073,60.0,-4.90623950958252,-0.0,-6.740037150620992e-08,0.0,283.16217041015625,291.2603759765625,286.9939270019531,286.90606689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201000,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326721191406,0.0,0.0,9.330899047199635e-05,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327331542969,0.0,0.0,9.825886081671342e-05,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,7.257366087287664e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236694335937,0.0,0.0,9.825886081671342e-05,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275146484375,0.0,0.0,0.0004660977283492,291.1598205566406,294.1499938964844,283.10791015625,281.1302490234375,284.6286315917969,282.6849975585937,290.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942648466676,5.1932880218430455e-09,0.0009942596079781,-0.0126579860225319,0.0,0.1500000059604644,0.0,-0.0073873582296073,60.0,-4.90623950958252,-0.0,-6.740037150620992e-08,0.0,283.16217041015625,291.2603759765625,286.9939270019531,286.90606689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201060,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,9.27414876059629e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,9.766125003807248e-05,299.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,7.21322649042122e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153991699219,0.0,0.0,9.766125003807248e-05,299.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,0.0004632629279512,291.1509094238281,294.1499938964844,283.2240295410156,281.2504272460937,284.6033935546875,282.7679138183594,290.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882173035293,4.4861092618475595e-09,0.0009882127633318,-0.0108052249997854,0.0,0.1500000059604644,0.0,-0.0070367809385061,60.0,-4.800023078918457,-0.0,-6.658289919414528e-08,0.0,283.16217041015625,291.2603759765625,286.99444580078125,286.9060363769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201120,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,9.27414876059629e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,9.766125003807248e-05,299.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,7.21322649042122e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153991699219,0.0,0.0,9.766125003807248e-05,299.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,0.0004632629279512,291.1509094238281,294.1499938964844,283.2240295410156,281.2504272460937,284.6033935546875,282.7679138183594,290.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882173035293,4.4861092618475595e-09,0.0009882127633318,-0.0108052249997854,0.0,0.1500000059604644,0.0,-0.0070367809385061,60.0,-4.800023078918457,-0.0,-6.658289919414528e-08,0.0,283.16217041015625,291.2603759765625,286.99444580078125,286.9060363769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201180,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160095214844,0.0,0.0,9.210341522702949e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160400390625,0.0,0.0,9.698932990431786e-05,299.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261108398437,0.0,0.0,7.163598638726398e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072204589844,0.0,0.0,9.698932990431786e-05,299.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109741210937,0.0,0.0,0.0004600756219588,291.1421203613281,294.1499938964844,283.34161376953125,281.37554931640625,284.5809326171875,282.8403625488281,290.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814174845814,3.691009720085958e-09,0.0009814137592911,-0.0087219877168536,0.0,0.1500000059604644,0.0,-0.0066426154226064,60.0,-4.688397407531738,-0.0,-6.566974519728319e-08,0.0,283.16217041015625,291.2603759765625,286.9949645996094,286.906005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201240,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160095214844,0.0,0.0,9.210341522702949e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160400390625,0.0,0.0,9.698932990431786e-05,299.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261108398437,0.0,0.0,7.163598638726398e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072204589844,0.0,0.0,9.698932990431786e-05,299.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109741210937,0.0,0.0,0.0004600756219588,291.1421203613281,294.1499938964844,283.34161376953125,281.37554931640625,284.5809326171875,282.8403625488281,290.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814174845814,3.691009720085958e-09,0.0009814137592911,-0.0087219877168536,0.0,0.1500000059604644,0.0,-0.0066426154226064,60.0,-4.688397407531738,-0.0,-6.566974519728319e-08,0.0,283.16217041015625,291.2603759765625,286.9949645996094,286.906005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201300,299.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118896484375,0.0,0.0,9.180571214528754e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119201660156,0.0,0.0,9.667583799455316e-05,299.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32196044921875,0.0,0.0,7.140444358810782e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031616210937,0.0,0.0,9.667583799455316e-05,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,0.0004585885617416,291.13775634765625,294.1499938964844,283.4009704589844,281.4398498535156,284.5706787109375,282.8724060058594,290.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782448178157,3.320051344957164e-09,0.0009782415581867,-0.0077500017359852,0.0,0.1500000059604644,0.0,-0.0064587141387164,60.0,-4.632345199584961,-0.0,-6.524586382283816e-08,0.0,283.16217041015625,291.2603759765625,286.9952392578125,286.906005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201360,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30780029296875,0.0,0.0,9.155945008387788e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078308105469,0.0,0.0,9.641651558922604e-05,299.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,7.121291127987206e-05,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991027832031,0.0,0.0,9.641651558922604e-05,299.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028259277344,0.0,0.0,0.0004573584301397,291.1334228515625,294.1499938964844,283.460693359375,281.50518798828125,284.5610046386719,282.9022216796875,290.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756198851391,3.013180593924858e-09,0.0009756168583407,-0.0069459225051105,0.0,0.1500000059604644,0.0,-0.0063065821304917,60.0,-4.5774827003479,-0.0,-6.489624837513476e-08,0.0,283.16217041015625,291.2603759765625,286.9954833984375,286.906005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201420,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29962158203125,0.0,0.0,9.132628474617376e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996520996094,0.0,0.0,9.61709811235778e-05,299.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095092773437,0.0,0.0,7.103155803633854e-05,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,9.61709811235778e-05,299.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947082519531,0.0,0.0,0.0004561937239486,291.1247863769531,294.1499938964844,283.5812683105469,281.6388854980469,284.5434875488281,282.9597473144531,290.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731335449032,2.722582159719877e-09,0.0009731308091431,-0.006184468511492,0.0,0.1500000059604644,0.0,-0.0061625139787793,60.0,-4.476169109344482,-0.0,-6.456603784954495e-08,0.0,283.16217041015625,291.2603759765625,286.9960021972656,286.9059753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201480,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29962158203125,0.0,0.0,9.132628474617376e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996520996094,0.0,0.0,9.61709811235778e-05,299.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095092773437,0.0,0.0,7.103155803633854e-05,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,9.61709811235778e-05,299.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947082519531,0.0,0.0,0.0004561937239486,291.1247863769531,294.1499938964844,283.5812683105469,281.6388854980469,284.5434875488281,282.9597473144531,290.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731335449032,2.722582159719877e-09,0.0009731308091431,-0.006184468511492,0.0,0.1500000059604644,0.0,-0.0061625139787793,60.0,-4.476169109344482,-0.0,-6.456603784954495e-08,0.0,283.16217041015625,291.2603759765625,286.9960021972656,286.9059753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201540,299.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29150390625,0.0,0.0,9.145720105152576e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915344238281,0.0,0.0,9.630883869249374e-05,299.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012390136719,0.0,0.0,7.113337778719142e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28302001953125,0.0,0.0,9.630883869249374e-05,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28662109375,0.0,0.0,0.0004568476579152,291.1162109375,294.1499938964844,283.70330810546875,281.7762145996094,284.5284729003906,283.0244445800781,290.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745268034748,2.8856033118529467e-09,0.0009745239512994,-0.0066116349771618,0.0,0.1500000059604644,0.0,-0.0062433262355625,60.0,-4.39077615737915,-0.0,-6.475117686477462e-08,0.0,283.16217041015625,291.2603759765625,286.9965515136719,286.90594482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201600,299.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29150390625,0.0,0.0,9.145720105152576e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915344238281,0.0,0.0,9.630883869249374e-05,299.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012390136719,0.0,0.0,7.113337778719142e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28302001953125,0.0,0.0,9.630883869249374e-05,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28662109375,0.0,0.0,0.0004568476579152,291.1162109375,294.1499938964844,283.70330810546875,281.7762145996094,284.5284729003906,283.0244445800781,290.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745268034748,2.8856033118529467e-09,0.0009745239512994,-0.0066116349771618,0.0,0.1500000059604644,0.0,-0.0062433262355625,60.0,-4.39077615737915,-0.0,-6.475117686477462e-08,0.0,283.16217041015625,291.2603759765625,286.9965515136719,286.90594482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201660,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833557128906,0.0,0.0,9.161241177935152e-05,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28338623046875,0.0,0.0,9.647228580433877e-05,299.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,7.125410047592595e-05,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,9.647228580433877e-05,299.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.278564453125,0.0,0.0,0.0004576229839585,291.107666015625,294.1499938964844,283.82684326171875,281.91668701171875,284.5157775878906,283.1016540527344,290.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761803667061,3.0789011340459638e-09,0.0009761773399077,-0.0071181296370923,0.0,0.1500000059604644,0.0,-0.0063391546718776,60.0,-4.312456607818604,-0.0,-6.497104010350085e-08,0.0,283.16217041015625,291.2603759765625,286.9970703125,286.90594482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201720,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833557128906,0.0,0.0,9.161241177935152e-05,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28338623046875,0.0,0.0,9.647228580433877e-05,299.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,7.125410047592595e-05,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,9.647228580433877e-05,299.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.278564453125,0.0,0.0,0.0004576229839585,291.107666015625,294.1499938964844,283.82684326171875,281.91668701171875,284.5157775878906,283.1016540527344,290.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761803667061,3.0789011340459638e-09,0.0009761773399077,-0.0071181296370923,0.0,0.1500000059604644,0.0,-0.0063391546718776,60.0,-4.312456607818604,-0.0,-6.497104010350085e-08,0.0,283.16217041015625,291.2603759765625,286.9970703125,286.90594482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201780,299.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752685546875,0.0,0.0,9.152958227787168e-05,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752990722656,0.0,0.0,9.638505434850232e-05,299.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847595214844,0.0,0.0,7.118967187125236e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,9.638505434850232e-05,299.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,0.0004572092148009,291.0991516113281,294.1499938964844,283.95184326171875,282.0599365234375,284.5052490234375,283.1825561523437,290.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752975893206,2.9756115349499623e-09,0.0009752946207299,-0.0068474817089736,0.0,0.1500000059604644,0.0,-0.0062879524193704,60.0,-4.228004455566406,-0.0,-6.485350922957879e-08,0.0,283.16217041015625,291.2603759765625,286.9975891113281,286.9059143066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201840,299.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752685546875,0.0,0.0,9.152958227787168e-05,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752990722656,0.0,0.0,9.638505434850232e-05,299.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847595214844,0.0,0.0,7.118967187125236e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,9.638505434850232e-05,299.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,0.0004572092148009,291.0991516113281,294.1499938964844,283.95184326171875,282.0599365234375,284.5052490234375,283.1825561523437,290.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752975893206,2.9756115349499623e-09,0.0009752946207299,-0.0068474817089736,0.0,0.1500000059604644,0.0,-0.0062879524193704,60.0,-4.228004455566406,-0.0,-6.485350922957879e-08,0.0,283.16217041015625,291.2603759765625,286.9975891113281,286.9059143066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201900,299.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712097167969,0.0,0.0,9.150576079264285e-05,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.271240234375,0.0,0.0,9.635997412260622e-05,299.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806701660156,0.0,0.0,7.117114728316665e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629699707031,0.0,0.0,9.635997412260622e-05,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,0.000457090238342,291.09490966796875,294.1499938964844,284.014892578125,282.1324157714844,284.5008239746094,283.2234802246094,290.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750433382578,2.94589508342824e-09,0.0009750403696671,-0.0067696161568164,0.0,0.1500000059604644,0.0,-0.0062732198275625,60.0,-4.184037685394287,-0.0,-6.481971581706604e-08,0.0,283.16217041015625,291.2603759765625,286.9978332519531,286.9059143066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201960,299.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,9.129327372647822e-05,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672119140625,0.0,0.0,9.613620932213962e-05,299.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765808105469,0.0,0.0,7.100587390596047e-05,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590026855469,0.0,0.0,9.613620932213962e-05,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26251220703125,0.0,0.0,0.0004560287925414,291.0906982421875,294.1499938964844,284.0783386230469,282.2054138183594,284.4971008300781,283.2615966796875,290.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727803408168,2.681105559787511e-09,0.0009727776632644,-0.0060757850296795,0.0,0.1500000059604644,0.0,-0.0061419596895575,60.0,-4.136495590209961,-0.0,-6.45189714987282e-08,0.0,283.16217041015625,291.2603759765625,286.99810791015625,286.9059143066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202020,299.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591857910156,0.0,0.0,9.09434020286426e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,9.576778393238784e-05,299.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684631347656,0.0,0.0,7.073375309119001e-05,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,9.576778393238784e-05,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,0.0004542811075225,291.08233642578125,294.1499938964844,284.2062683105469,282.3526916503906,284.4913330078125,283.3280029296875,290.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690508595667,2.24511231827762e-09,0.0009690486476756,-0.0049333316273987,0.0,0.1500000059604644,0.0,-0.0059258150868117,60.0,-4.035768508911133,-0.0,-6.402530772220416e-08,0.0,283.16217041015625,291.2603759765625,286.9986267089844,286.9058837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202080,299.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591857910156,0.0,0.0,9.09434020286426e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,9.576778393238784e-05,299.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684631347656,0.0,0.0,7.073375309119001e-05,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,9.576778393238784e-05,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,0.0004542811075225,291.08233642578125,294.1499938964844,284.2062683105469,282.3526916503906,284.4913330078125,283.3280029296875,290.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690508595667,2.24511231827762e-09,0.0009690486476756,-0.0049333316273987,0.0,0.1500000059604644,0.0,-0.0059258150868117,60.0,-4.035768508911133,-0.0,-6.402530772220416e-08,0.0,283.16217041015625,291.2603759765625,286.9986267089844,286.9058837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202140,299.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,9.051678352989256e-05,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,9.531853720545767e-05,299.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,7.04019475961104e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,9.531853720545767e-05,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,0.0004521500959526,291.07403564453125,294.1499938964844,284.335693359375,282.50128173828125,284.488037109375,283.3776550292969,290.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645046666264,1.713505892730893e-09,0.0009645029786042,-0.0035403117071837,0.0,0.1500000059604644,0.0,-0.0056622754782438,60.0,-3.931609869003296,-0.0,-6.342594360830844e-08,0.0,283.16217041015625,291.2603759765625,286.9991455078125,286.9058532714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202200,299.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,9.051678352989256e-05,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,9.531853720545767e-05,299.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,7.04019475961104e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,9.531853720545767e-05,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,0.0004521500959526,291.07403564453125,294.1499938964844,284.335693359375,282.50128173828125,284.488037109375,283.3776550292969,290.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645046666264,1.713505892730893e-09,0.0009645029786042,-0.0035403117071837,0.0,0.1500000059604644,0.0,-0.0056622754782438,60.0,-3.931609869003296,-0.0,-6.342594360830844e-08,0.0,283.16217041015625,291.2603759765625,286.9991455078125,286.9058532714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202260,299.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24334716796875,0.0,0.0,9.021597361424938e-05,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,9.500176383880898e-05,299.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524108886719,0.0,0.0,7.016797462711111e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,9.500176383880898e-05,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23883056640625,0.0,0.0,0.0004506474651861,291.0657958984375,294.1499938964844,284.466552734375,282.6507263183594,284.4869079589844,283.4113464355469,290.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612978901714,1.338636312908647e-09,0.0009612965513952,-0.0025579929351806,0.0,0.1500000059604644,0.0,-0.0054764319211244,60.0,-3.8281521797180176,-0.0,-6.300498256450737e-08,0.0,283.16217041015625,291.2603759765625,286.9996643066406,286.9058532714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202320,299.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24334716796875,0.0,0.0,9.021597361424938e-05,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,9.500176383880898e-05,299.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524108886719,0.0,0.0,7.016797462711111e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,9.500176383880898e-05,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23883056640625,0.0,0.0,0.0004506474651861,291.0657958984375,294.1499938964844,284.466552734375,282.6507263183594,284.4869079589844,283.4113464355469,290.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612978901714,1.338636312908647e-09,0.0009612965513952,-0.0025579929351806,0.0,0.1500000059604644,0.0,-0.0054764319211244,60.0,-3.8281521797180176,-0.0,-6.300498256450737e-08,0.0,283.16217041015625,291.2603759765625,286.9996643066406,286.9058532714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202380,299.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,9.015671821543948e-05,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,9.493936522630976e-05,299.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,7.012188871158287e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,9.493936522630976e-05,299.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,0.0004503514501266,291.0576477050781,294.1499938964844,284.598876953125,282.8005065917969,284.4881591796875,283.4399719238281,290.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606652311049,1.2647298763823756e-09,0.0009606639505364,-0.0023643262684345,0.0,0.1500000059604644,0.0,-0.0054397899657487,60.0,-3.7323291301727295,-0.0,-6.292215459779983e-08,0.0,283.16217041015625,291.2603759765625,287.00018310546875,286.90582275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202440,299.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,9.015671821543948e-05,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,9.493936522630976e-05,299.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,7.012188871158287e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,9.493936522630976e-05,299.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,0.0004503514501266,291.0576477050781,294.1499938964844,284.598876953125,282.8005065917969,284.4881591796875,283.4399719238281,290.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606652311049,1.2647298763823756e-09,0.0009606639505364,-0.0023643262684345,0.0,0.1500000059604644,0.0,-0.0054397899657487,60.0,-3.7323291301727295,-0.0,-6.292215459779983e-08,0.0,283.16217041015625,291.2603759765625,287.00018310546875,286.90582275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202500,299.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,9.015724208438768e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,9.493991819908842e-05,299.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,7.012230344116688e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,9.493991819908842e-05,299.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,0.0004503540985751,291.0535888671875,294.1499938964844,284.66558837890625,282.8753662109375,284.4896545410156,283.45513916015625,290.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606704697944,1.265351712298468e-09,0.0009606691892258,-0.0023659556172788,0.0,0.1500000059604644,0.0,-0.0054400982335209,60.0,-3.686401844024658,-0.0,-6.292285803510822e-08,0.0,283.16217041015625,291.2603759765625,287.0004577636719,286.90582275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202560,299.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,9.014987153932452e-05,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,9.493215475231408e-05,299.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23651123046875,0.0,0.0,7.011656271060929e-05,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.219970703125,0.0,0.0,9.493215475231408e-05,299.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,0.0004503172531258,291.0495300292969,294.1499938964844,284.732666015625,282.9501342773437,284.49169921875,283.470703125,290.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605916566215,1.2561244266962035e-09,0.0009605904342606,-0.0023417759221047,0.0,0.1500000059604644,0.0,-0.0054355240426957,60.0,-3.640765428543091,-0.0,-6.291251963830291e-08,0.0,283.16217041015625,291.2603759765625,287.0007019042969,286.9057922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202620,299.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,9.008733468363062e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,9.486630005994812e-05,299.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,7.006792293395847e-05,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.486630005994812e-05,299.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,0.0004500048817135,291.0414428710937,294.1499938964844,284.8678894042969,283.0990905761719,284.4973449707031,283.5005798339844,290.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599248878657,1.1781349229522675e-09,0.0009599237237125,-0.0021374081261456,0.0,0.1500000059604644,0.0,-0.005396862514317,60.0,-3.5484094619750977,-0.0,-6.282517972522328e-08,0.0,283.16217041015625,291.2603759765625,287.001220703125,286.9057922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202680,299.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,9.008733468363062e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,9.486630005994812e-05,299.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,7.006792293395847e-05,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.486630005994812e-05,299.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,0.0004500048817135,291.0414428710937,294.1499938964844,284.8678894042969,283.0990905761719,284.4973449707031,283.5005798339844,290.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599248878657,1.1781349229522675e-09,0.0009599237237125,-0.0021374081261456,0.0,0.1500000059604644,0.0,-0.005396862514317,60.0,-3.5484094619750977,-0.0,-6.282517972522328e-08,0.0,283.16217041015625,291.2603759765625,287.001220703125,286.9057922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202740,299.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,4.630778494174592e-05,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,4.87643301312346e-05,299.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249450683594,0.0,0.0,3.6017168895341456e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,4.87643301312346e-05,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0002313169825356,291.0361022949219,294.1499938964844,285.00457763671875,283.2468566894531,284.5034484863281,283.5263977050781,290.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007725630421191,8.967372955304143e-10,0.0007725621107965,-0.0015849737683311,0.0,0.1500000059604644,0.0,-0.0043090018443763,60.0,-2.9477930068969727,-0.0,-1.6600221641738244e-08,0.0,283.16217041015625,291.2603759765625,287.0017395019531,286.90576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202800,299.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,4.630778494174592e-05,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,4.87643301312346e-05,299.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249450683594,0.0,0.0,3.6017168895341456e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,4.87643301312346e-05,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0002313169825356,291.0361022949219,294.1499938964844,285.00457763671875,283.2468566894531,284.5034484863281,283.5263977050781,290.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007725630421191,8.967372955304143e-10,0.0007725621107965,-0.0015849737683311,0.0,0.1500000059604644,0.0,-0.0043090018443763,60.0,-2.9477930068969727,-0.0,-1.6600221641738244e-08,0.0,283.16217041015625,291.2603759765625,287.0017395019531,286.90576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202860,299.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,9.027931082528085e-05,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,9.50684625422582e-05,299.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,7.021724013611674e-05,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,9.50684625422582e-05,299.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,0.0004509638238232,291.0503234863281,294.1499938964844,285.1427001953125,283.3929443359375,284.5270690917969,283.5923767089844,290.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,0.0002903186250478,1.62931057534621e-10,-0.0002903187996707,-0.0007186672301031,0.0,0.1500000059604644,0.0,0.0013470903504639,60.0,-1.915880560874939,-0.0,-6.309310407459634e-08,0.0,283.16217041015625,291.2603759765625,287.00225830078125,286.90576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202920,299.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,9.027931082528085e-05,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,9.50684625422582e-05,299.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,7.021724013611674e-05,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,9.50684625422582e-05,299.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,0.0004509638238232,291.0503234863281,294.1499938964844,285.1427001953125,283.3929443359375,284.5270690917969,283.5923767089844,290.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,0.0002903186250478,1.62931057534621e-10,-0.0002903187996707,-0.0007186672301031,0.0,0.1500000059604644,0.0,0.0013470903504639,60.0,-1.915880560874939,-0.0,-6.309310407459634e-08,0.0,283.16217041015625,291.2603759765625,287.00225830078125,286.90576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
