time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202980,299.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,2.3758761017234065e-05,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,2.501911876606755e-05,299.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,1.8479035134078003e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,2.501911876606755e-05,299.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,0.0001186799272545,291.0565795898437,294.1499938964844,285.2822570800781,283.5367736816406,284.5329284667969,283.61749267578125,290.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531653735786,3.1664551536358927e-10,0.0002531650534365,-0.0005793014424853,0.0,0.1500000059604644,0.0,-0.0014260086463764,60.0,-1.1152045726776123,-0.0,-4.369712591767438e-09,0.0,283.16217041015625,291.2603759765625,287.0027770996094,286.9057312011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203040,299.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,2.3758761017234065e-05,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,2.501911876606755e-05,299.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,1.8479035134078003e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,2.501911876606755e-05,299.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,0.0001186799272545,291.0565795898437,294.1499938964844,285.2822570800781,283.5367736816406,284.5329284667969,283.61749267578125,290.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531653735786,3.1664551536358927e-10,0.0002531650534365,-0.0005793014424853,0.0,0.1500000059604644,0.0,-0.0014260086463764,60.0,-1.1152045726776123,-0.0,-4.369712591767438e-09,0.0,283.16217041015625,291.2603759765625,287.0027770996094,286.9057312011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203100,299.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,1.918516318255569e-05,299.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,2.020290048676543e-05,299.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386779785156,0.0,0.0,1.4921793081157377e-05,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,2.020290048676543e-05,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,9.583386417943984e-05,291.0576171875,294.1499938964844,285.3525695800781,283.6076965332031,284.5346069335937,283.6239318847656,290.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001934716419782,2.44714276620428e-10,0.0001934713945956,-0.000449886691058,0.0,0.1500000059604644,0.0,-0.0010914450976997,60.0,-0.8927727937698364,-0.0,-2.849287472628248e-09,0.0,283.16217041015625,291.2603759765625,287.0030517578125,286.9057312011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203160,299.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,1.4906397154845765e-05,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,1.5697152775828727e-05,299.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391357421875,0.0,0.0,1.159386374638416e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,1.5697152775828727e-05,299.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,7.446054223692045e-05,291.0579833984375,294.1499938964844,285.4232482910156,283.6778259277344,284.5358581542969,283.6287841796875,290.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001588369050296,1.9866470968299407e-10,0.0001588367013027,-0.0003634562890511,0.0,0.1500000059604644,0.0,-0.0008946828311309,60.0,-0.7081292271614075,-0.0,-1.7200878499323835e-09,0.0,283.16217041015625,291.2603759765625,287.0032958984375,286.9057006835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203220,299.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,1.0539383765717504e-05,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23046875,0.0,0.0,1.1098478353233077e-05,299.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,8.197298484446947e-06,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225646972656,0.0,0.0,1.1098478353233077e-05,299.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,5.264640276436694e-05,291.05889892578125,294.1499938964844,285.565673828125,283.8155517578125,284.53741455078125,283.6352844238281,290.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123032270697,1.4046297458492063e-10,0.0001123030815506,-0.0002569765492808,0.0,0.1500000059604644,0.0,-0.0006325719296,60.0,-0.4593358933925628,-0.0,-8.59875726177961e-10,0.0,283.16217041015625,291.2603759765625,287.0038146972656,286.9057006835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203280,299.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,1.0539383765717504e-05,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23046875,0.0,0.0,1.1098478353233077e-05,299.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,8.197298484446947e-06,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225646972656,0.0,0.0,1.1098478353233077e-05,299.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,5.264640276436694e-05,291.05889892578125,294.1499938964844,285.565673828125,283.8155517578125,284.53741455078125,283.6352844238281,290.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123032270697,1.4046297458492063e-10,0.0001123030815506,-0.0002569765492808,0.0,0.1500000059604644,0.0,-0.0006325719296,60.0,-0.4593358933925628,-0.0,-8.59875726177961e-10,0.0,283.16217041015625,291.2603759765625,287.0038146972656,286.9057006835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203340,299.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,7.391529834421817e-06,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,7.783636647218373e-06,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405090332031,0.0,0.0,5.74896785110468e-06,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,7.783636647218373e-06,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,3.6922221624990925e-05,291.0595092773437,294.1499938964844,285.7095031738281,283.9493408203125,284.5384216308594,283.6393737792969,290.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.876120071159676e-05,9.851032489738287e-11,7.876110612414777e-05,-0.0001802242768462,0.0,0.1500000059604644,0.0,-0.0004436392337083,60.0,-0.3084815740585327,-0.0,-4.2293532565018655e-10,0.0,283.16217041015625,291.2603759765625,287.0043334960937,286.9056701660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203400,299.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,7.391529834421817e-06,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,7.783636647218373e-06,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405090332031,0.0,0.0,5.74896785110468e-06,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,7.783636647218373e-06,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,3.6922221624990925e-05,291.0595092773437,294.1499938964844,285.7095031738281,283.9493408203125,284.5384216308594,283.6393737792969,290.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.876120071159676e-05,9.851032489738287e-11,7.876110612414777e-05,-0.0001802242768462,0.0,0.1500000059604644,0.0,-0.0004436392337083,60.0,-0.3084815740585327,-0.0,-4.2293532565018655e-10,0.0,283.16217041015625,291.2603759765625,287.0043334960937,286.9056701660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203460,299.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,4.39207269664621e-06,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,4.625064320862293e-06,299.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,3.416056642890908e-06,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,4.625064320862293e-06,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,2.1939313228358515e-05,291.0596923828125,294.1499938964844,285.8547668457031,284.0786437988281,284.53875732421875,283.64093017578125,290.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.680053098127246e-05,5.853552365042701e-11,4.6800472773611546e-05,-0.0001070904691005,0.0,0.1500000059604644,0.0,-0.0002636138815432,60.0,-0.1998926997184753,-0.0,-1.4932903524833563e-10,0.0,283.16217041015625,291.2603759765625,287.0048522949219,286.9056701660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203520,299.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,4.39207269664621e-06,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,4.625064320862293e-06,299.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,3.416056642890908e-06,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,4.625064320862293e-06,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,2.1939313228358515e-05,291.0596923828125,294.1499938964844,285.8547668457031,284.0786437988281,284.53875732421875,283.64093017578125,290.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.680053098127246e-05,5.853552365042701e-11,4.6800472773611546e-05,-0.0001070904691005,0.0,0.1500000059604644,0.0,-0.0002636138815432,60.0,-0.1998926997184753,-0.0,-1.4932903524833563e-10,0.0,283.16217041015625,291.2603759765625,287.0048522949219,286.9056701660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203580,299.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,2.012000550166704e-06,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,2.118733391398564e-06,299.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,1.5648893167963251e-06,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,2.118733391398564e-06,299.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,1.005035937851062e-05,291.05975341796875,294.1499938964844,286.00146484375,284.2028503417969,284.5388488769531,283.641357421875,290.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1439474949147552e-05,2.6815282633263493e-11,2.14394476643065e-05,-4.905833338852972e-05,0.0,0.1500000059604644,0.0,-0.0001207623427035,60.0,-0.108062669634819,-0.0,-3.1337290401500795e-11,0.0,283.16217041015625,291.2603759765625,287.00537109375,286.9056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203640,299.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,2.012000550166704e-06,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,2.118733391398564e-06,299.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,1.5648893167963251e-06,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,2.118733391398564e-06,299.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,1.005035937851062e-05,291.05975341796875,294.1499938964844,286.00146484375,284.2028503417969,284.5388488769531,283.641357421875,290.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1439474949147552e-05,2.6815282633263493e-11,2.14394476643065e-05,-4.905833338852972e-05,0.0,0.1500000059604644,0.0,-0.0001207623427035,60.0,-0.108062669634819,-0.0,-3.1337290401500795e-11,0.0,283.16217041015625,291.2603759765625,287.00537109375,286.9056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203700,299.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,1.2666223483392969e-06,299.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,1.3338142252905527e-06,299.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,9.85150677479396e-07,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,1.3338142252905527e-06,299.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,6.327040409814799e-06,291.0597839355469,294.1499938964844,286.0753479003906,284.2628479003906,284.53887939453125,283.64141845703125,290.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3496948668034747e-05,1.6881211706287758e-11,1.3496932297130115e-05,-3.0883998988429084e-05,0.0,0.1500000059604644,0.0,-7.602438563480973e-05,60.0,-0.0753195136785507,-0.0,-1.2419368485006022e-11,0.0,283.16217041015625,291.2603759765625,287.0056457519531,286.9056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203760,299.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,7.055269861666602e-07,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,7.429538868564123e-07,299.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,5.487431735673454e-07,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,7.429538868564123e-07,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,3.524253315845272e-06,291.0597839355469,294.1499938964844,286.1495666503906,284.32135009765625,284.53887939453125,283.64141845703125,290.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.518249731219839e-06,9.403314932265872e-12,7.518240181525471e-06,-1.7203250536113046e-05,0.0,0.1500000059604644,0.0,-4.234806692693383e-05,60.0,-0.0492315590381622,-0.0,-3.853297021738644e-12,0.0,283.16217041015625,291.2603759765625,287.0058898925781,286.9056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203820,299.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,1.3259096931506065e-07,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.0,1.3962468869976874e-07,299.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406616210937,0.0,0.0,1.0312631104625325e-07,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,1.3962468869976874e-07,299.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,6.623193939958583e-07,291.0596618652344,294.1499938964844,286.299072265625,284.4334716796875,284.5388488769531,283.641357421875,290.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4128177099337336e-06,1.767078020367685e-12,1.41281589094433e-06,-3.232873496017419e-06,0.0,0.1500000059604644,0.0,-7.957991329021752e-06,60.0,-0.0181816928088665,-0.0,-1.3609218732415357e-13,0.0,283.16217041015625,291.2603759765625,287.00640869140625,286.9056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203880,299.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,1.3259096931506065e-07,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.0,1.3962468869976874e-07,299.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406616210937,0.0,0.0,1.0312631104625325e-07,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,1.3962468869976874e-07,299.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,6.623193939958583e-07,291.0596618652344,294.1499938964844,286.299072265625,284.4334716796875,284.5388488769531,283.641357421875,290.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4128177099337336e-06,1.767078020367685e-12,1.41281589094433e-06,-3.232873496017419e-06,0.0,0.1500000059604644,0.0,-7.957991329021752e-06,60.0,-0.0181816928088665,-0.0,-1.3609218732415357e-13,0.0,283.16217041015625,291.2603759765625,287.00640869140625,286.9056091308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203940,299.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.050000000745058,-1.2342868060954972e-08,299.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.050000000745058,-1.2997634080136322e-08,299.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406616210937,0.0,0.050000000745058,-9.600007899734921e-09,299.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.050000000745058,-1.2997634080136322e-08,299.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.050000000745058,-6.165517874023864e-08,291.0596618652344,291.1499938964844,286.45001220703125,284.5386047363281,284.5388488769531,283.641357421875,290.1463317871094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.3147148081316118e-07,-1.6445338472080573e-13,-1.314713244937593e-07,3.0086917490734777e-07,0.0,0.1500000059604644,0.0,7.405469659715891e-07,60.0,-0.0053457971662282,-0.0,-1.1793355132860689e-15,1.0,283.16217041015625,291.2603759765625,287.0069274902344,286.90557861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204000,299.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.050000000745058,-1.2342868060954972e-08,299.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.050000000745058,-1.2997634080136322e-08,299.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406616210937,0.0,0.050000000745058,-9.600007899734921e-09,299.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.050000000745058,-1.2997634080136322e-08,299.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.050000000745058,-6.165517874023864e-08,291.0596618652344,291.1499938964844,286.45001220703125,284.5386047363281,284.5388488769531,283.641357421875,290.1463317871094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.3147148081316118e-07,-1.6445338472080573e-13,-1.314713244937593e-07,3.0086917490734777e-07,0.0,0.1500000059604644,0.0,7.405469659715891e-07,60.0,-0.0053457971662282,-0.0,-1.1793355132860689e-15,1.0,283.16217041015625,291.2603759765625,287.0069274902344,286.90557861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204060,299.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49560546875,0.6339225172996521,0.050000000745058,0.0408433079719543,299.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4953918457031,0.6339225172996521,0.050000000745058,0.0430099703371524,299.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49737548828125,0.6339225172996521,0.050000000745058,0.0317670181393623,299.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4937438964844,0.6339225172996521,0.050000000745058,0.0430099703371524,299.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4945678710937,0.6339225172996521,0.050000000745058,0.2040207833051681,290.3707275390625,291.1499938964844,286.5262756347656,284.5895690917969,294.4277038574219,296.24041748046875,290.2131652832031,1.0,0.109708547592163,0.0153481811285018,0.0153481811285018,1.0,1.0,-0.4348172545433044,1.308530841015454e-06,0.4348159432411194,-0.1321780979633331,0.0,0.1500000059604644,0.0,10.19375705718994,60.0,667.4244995117188,0.0,12.279207229614258,1.0,283.16217041015625,291.2603759765625,287.0072021484375,286.90557861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204120,299.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5096435546875,0.6313300728797913,0.050000000745058,0.0452342554926872,299.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5096435546875,0.6313300728797913,0.050000000745058,0.0476338528096675,299.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.509765625,0.6313300728797913,0.050000000745058,0.035182200372219,298.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5095520019531,0.6313300728797913,0.050000000745058,0.0476338528096675,299.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5096130371094,0.6313300728797913,0.050000000745058,0.2259544879198074,290.54315185546875,291.1499938964844,286.6034240722656,284.6410522460937,295.7108459472656,299.4539794921875,290.89923095703125,1.0,0.1210926249623298,0.0306963622570037,0.0306963622570037,1.0,1.0,-0.4819782376289367,7.969842954480555e-06,0.4819702506065368,-0.1438775807619094,0.0,0.1500000059604644,0.0,12.500603675842283,60.0,1390.0291748046875,0.0,16.680355072021484,1.0,283.16217041015625,291.2603759765625,287.0074462890625,286.9055480957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204180,299.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433959960937,0.5795524716377258,0.050000000745058,0.0456333383917808,299.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433959960937,0.5795524716377258,0.050000000745058,0.048054102808237,299.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433959960937,0.5795524716377258,0.050000000745058,0.0354925952851772,298.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433959960937,0.5795524716377258,0.050000000745058,0.048054102808237,299.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433959960937,0.5795524716377258,0.050000000745058,0.2279479801654815,291.5979309082031,291.1499938964844,286.7338562011719,284.72784423828125,295.7470703125,299.58477783203125,291.8416442871094,1.0,0.1375989019870758,0.0562634579837322,0.0562634579837322,1.0,1.0,-0.4862321615219116,9.36794895096682e-05,0.4861384630203247,-0.1448164880275726,0.0,0.1500000059604644,0.0,18.760162353515625,60.0,1406.9210205078125,0.0,22.118427276611328,1.0,283.16217041015625,291.2603759765625,287.00787353515625,286.9055480957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204240,299.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7079162597656,0.570993959903717,0.050000000745058,0.0456805564463138,299.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7079162597656,0.570993959903717,0.050000000745058,0.0481038279831409,299.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7079162597656,0.570993959903717,0.050000000745058,0.0355293229222297,298.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7079162597656,0.570993959903717,0.050000000745058,0.0481038279831409,299.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7079162597656,0.570993959903717,0.050000000745058,0.2281838506460189,291.75750732421875,291.1499938964844,286.76031494140625,284.74542236328125,295.75079345703125,299.5784606933594,291.9828491210937,1.0,0.1406027674674987,0.0613927245140075,0.0613927245140075,1.0,1.0,-0.4867352843284607,0.0001452404685551,0.486590027809143,-0.1448889672756195,0.0,0.1500000059604644,0.0,20.011489868164062,60.0,1368.51708984375,0.0,23.19080924987793,1.0,283.16217041015625,291.2603759765625,287.0079650878906,286.9055480957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204300,299.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376647949219,0.5492511987686157,0.050000000745058,0.0458178557455539,299.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376647949219,0.5492511987686157,0.050000000745058,0.0482484102249145,299.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376647949219,0.5492511987686157,0.050000000745058,0.0356361120939254,298.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376647949219,0.5492511987686157,0.050000000745058,0.0482484102249145,299.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376647949219,0.5492511987686157,0.050000000745058,0.228869691491127,292.1781311035156,291.1499938964844,286.8399353027344,284.7982177734375,295.7649841308594,299.5619201660156,292.37353515625,1.0,0.1490094661712646,0.0767409056425094,0.0767409056425094,1.0,1.0,-0.4881982803344726,0.0004829911340493,0.4877153038978576,-0.1449124366044998,0.0,0.1500000059604644,0.0,23.67807388305664,60.0,1247.01416015625,0.0,26.34465217590332,1.0,283.16217041015625,291.2603759765625,287.0082092285156,286.9055480957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204360,299.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5172424316406,0.5324438810348511,0.050000000745058,0.0459493473172187,299.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5172424316406,0.5324438810348511,0.050000000745058,0.048386875540018,299.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5172424316406,0.5324438810348511,0.050000000745058,0.0357383824884891,298.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5172424316406,0.5324438810348511,0.050000000745058,0.048386875540018,299.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5172424316406,0.5324438810348511,0.050000000745058,0.2295265048742294,292.55352783203125,291.1499938964844,286.9203186035156,284.8514404296875,295.7798767089844,299.5504455566406,292.7326965332031,1.0,0.1565765589475631,0.2613927125930786,0.2613927125930786,0.9894921779632568,1.0,-0.4895992279052734,0.0368784107267856,0.4527208209037781,-0.1090270355343818,0.0,0.1500000059604644,0.0,27.19879722595215,60.0,1128.67529296875,0.0,29.37821578979492,1.0,283.16217041015625,291.2603759765625,287.00848388671875,286.905517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204420,299.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.18609619140625,0.5095414519309998,0.050000000745058,0.0461894571781158,299.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.18609619140625,0.5095414519309998,0.050000000745058,0.0486397221684455,299.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.18609619140625,0.5095414519309998,0.050000000745058,0.035925131291151,298.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.18609619140625,0.5095414519309998,0.050000000745058,0.0486397221684455,299.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.18609619140625,0.5095414519309998,0.050000000745058,0.2307258993387222,293.2162780761719,291.1499938964844,287.083251953125,284.9588623046875,295.0634460449219,299.5395202636719,293.3570251464844,1.0,0.1693989485502243,0.6306963562965393,0.6306963562965393,0.9684765338897704,1.0,-0.4921582639217376,0.1885513961315155,0.3036068677902221,0.0413592122495174,0.0,0.1500000059604644,0.0,33.63919448852539,60.0,817.1307983398438,-0.0,34.94513702392578,1.0,283.16217041015625,291.2603759765625,287.0090026855469,286.905517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204480,299.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.18609619140625,0.5095414519309998,0.050000000745058,0.0461894571781158,299.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.18609619140625,0.5095414519309998,0.050000000745058,0.0486397221684455,299.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.18609619140625,0.5095414519309998,0.050000000745058,0.035925131291151,298.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.18609619140625,0.5095414519309998,0.050000000745058,0.0486397221684455,299.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.18609619140625,0.5095414519309998,0.050000000745058,0.2307258993387222,293.2162780761719,291.1499938964844,287.083251953125,284.9588623046875,295.0634460449219,299.5395202636719,293.3570251464844,1.0,0.1693989485502243,0.6306963562965393,0.6306963562965393,0.9684765338897704,1.0,-0.4921582639217376,0.1885513961315155,0.3036068677902221,0.0413592122495174,0.0,0.1500000059604644,0.0,33.63919448852539,60.0,817.1307983398438,-0.0,34.94513702392578,1.0,283.16217041015625,291.2603759765625,287.0090026855469,286.905517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204540,299.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.51025390625,0.4954416155815124,0.050000000745058,0.0463933870196342,299.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.51025390625,0.4954416155815124,0.050000000745058,0.0488544702529907,299.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.51025390625,0.4954416155815124,0.050000000745058,0.0360837429761886,298.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.51025390625,0.4954416155815124,0.050000000745058,0.0488544702529907,299.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.51025390625,0.4954416155815124,0.050000000745058,0.231744572520256,293.517333984375,291.1499938964844,287.2488098144531,285.0674133300781,294.16265869140625,299.53887939453125,293.5467529296875,1.0,0.1795535385608673,1.0,1.0,0.947460949420929,1.0,-0.4943311810493469,0.2166294902563095,0.2777016758918762,0.0687942504882812,0.0,0.1500000059604644,0.0,39.096038818359375,60.0,296.2996520996094,-0.0,39.73931884765625,1.0,283.16217041015625,291.2603759765625,287.009521484375,286.9054870605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204600,299.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.51025390625,0.4954416155815124,0.050000000745058,0.0463933870196342,299.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.51025390625,0.4954416155815124,0.050000000745058,0.0488544702529907,299.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.51025390625,0.4954416155815124,0.050000000745058,0.0360837429761886,298.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.51025390625,0.4954416155815124,0.050000000745058,0.0488544702529907,299.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.51025390625,0.4954416155815124,0.050000000745058,0.231744572520256,293.517333984375,291.1499938964844,287.2488098144531,285.0674133300781,294.16265869140625,299.53887939453125,293.5467529296875,1.0,0.1795535385608673,1.0,1.0,0.947460949420929,1.0,-0.4943311810493469,0.2166294902563095,0.2777016758918762,0.0687942504882812,0.0,0.1500000059604644,0.0,39.096038818359375,60.0,296.2996520996094,-0.0,39.73931884765625,1.0,283.16217041015625,291.2603759765625,287.009521484375,286.9054870605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204660,299.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6519470214844,0.4857697486877441,0.050000000745058,0.0465620867908,299.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6519470214844,0.4857697486877441,0.050000000745058,0.0490321181714534,299.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6519470214844,0.4857697486877441,0.050000000745058,0.036214955151081,298.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6519470214844,0.4857697486877441,0.050000000745058,0.0490321181714534,299.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6519470214844,0.4857697486877441,0.050000000745058,0.2325872629880905,293.6595458984375,290.6499938964844,287.4167175292969,285.1768493652344,294.1595458984375,299.5424499511719,293.698974609375,1.0,0.187514528632164,1.0,1.0,0.8540043234825134,1.0,-0.4961288571357727,0.2202430069446563,0.2758858501911163,0.0719594582915306,0.0,0.1500000059604644,0.0,43.60766220092773,48.0,185.266830444336,-0.0,43.74137115478516,1.0,283.16217041015625,291.2603759765625,287.0100402832031,286.90545654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204720,299.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6519470214844,0.4857697486877441,0.050000000745058,0.0465620867908,299.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6519470214844,0.4857697486877441,0.050000000745058,0.0490321181714534,299.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6519470214844,0.4857697486877441,0.050000000745058,0.036214955151081,298.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6519470214844,0.4857697486877441,0.050000000745058,0.0490321181714534,299.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6519470214844,0.4857697486877441,0.050000000745058,0.2325872629880905,293.6595458984375,290.6499938964844,287.4167175292969,285.1768493652344,294.1595458984375,299.5424499511719,293.698974609375,1.0,0.187514528632164,1.0,1.0,0.8540043234825134,1.0,-0.4961288571357727,0.2202430069446563,0.2758858501911163,0.0719594582915306,0.0,0.1500000059604644,0.0,43.60766220092773,48.0,185.266830444336,-0.0,43.74137115478516,1.0,283.16217041015625,291.2603759765625,287.0100402832031,286.90545654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204780,299.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.77398681640625,0.483398288488388,0.2491853088140487,0.0466058105230331,299.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.77398681640625,0.483398288488388,0.050000000745058,0.0490781627595424,299.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.77398681640625,0.483398288488388,0.050000000745058,0.0362489633262157,298.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.77398681640625,0.483398288488388,0.050000000745058,0.0490781627595424,299.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.77398681640625,0.483398288488388,0.050000000745058,0.2328056693077087,293.78045654296875,290.6499938964844,287.55816650390625,285.2685241699219,294.1236572265625,299.5481872558594,293.8106384277344,1.0,0.1890910118818283,1.0,1.0,0.7761640548706055,1.0,-0.4965949952602386,0.2250198870897293,0.2715751230716705,0.0766071900725364,0.0,0.1500000059604644,0.0,44.77749633789063,48.0,132.72967529296875,-0.0,44.78426742553711,1.0,283.16217041015625,291.2603759765625,287.0104675292969,286.90545654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204840,299.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.801025390625,0.6869997978210449,0.2537447214126587,0.1137833148241043,299.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.794189453125,0.4937658309936523,0.050000000745058,0.0488835647702217,299.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7953796386719,0.5672017335891724,0.2371706217527389,0.051329381763935,298.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.794189453125,0.4937658309936523,0.050000000745058,0.0488835647702217,299.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.794189453125,0.4937658309936523,0.050000000745058,0.2318825870752334,293.8010559082031,290.1499938964844,287.5867004394531,285.28692626953125,294.108642578125,299.5485534667969,293.8295288085937,1.0,0.1900942772626876,1.0,1.0,0.7605477571487427,1.0,-0.5935611724853516,0.269910603761673,0.3236505687236786,0.0970846936106681,0.0,0.1500000059604644,0.0,40.581661224365234,68.0,125.38658905029295,-0.0,52.86984634399414,1.0,283.16217041015625,291.2603759765625,287.0105285644531,286.90545654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204900,299.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.89129638671875,0.883314847946167,0.2615584433078766,0.0945440903306007,299.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.88433837890625,0.9602320790290833,0.2183691412210464,0.1250619143247604,299.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8913269042969,0.883314847946167,0.2463238388299942,0.0735342875123024,298.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8715515136719,0.6935465335845947,0.050000000745058,0.0476456992328166,299.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.88739013671875,0.9791606068611144,0.2184471487998962,0.629974365234375,293.89306640625,290.1499938964844,287.6723937988281,285.3421325683594,294.05047607421875,299.47784423828125,293.9207458496094,1.0,0.204627513885498,1.0,1.0,0.7138194441795349,1.0,-1.116718053817749,0.5145518183708191,0.6021662950515747,0.2416162341833114,0.0,0.1500000059604644,0.0,14.8502779006958,68.0,115.48259735107422,-0.0,111.88394927978516,1.0,283.16217041015625,291.2603759765625,287.01080322265625,286.9054260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204960,299.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9431457519531,0.9080629348754884,0.2755376398563385,0.1122160702943801,299.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9431457519531,0.9080629348754884,0.226862296462059,0.1181689202785492,299.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9431457519531,0.9080629348754884,0.2581969499588012,0.087279163300991,298.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9427490234375,0.9080629348754884,0.2104399502277374,0.1181689202785492,299.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9431457519531,0.9080629348754884,0.226939395070076,0.5605424642562866,293.9428100585937,289.6499938964844,287.7585144042969,285.3973999023437,293.8345642089844,299.4535827636719,293.93634033203125,1.0,0.2178952395915985,1.0,1.0,0.6453569531440735,1.0,-1.1951943635940552,0.5768334269523621,0.6183609962463379,0.2922740578651428,0.0,0.1500000059604644,0.0,17.10738754272461,88.0,11.37753200531006,-0.0,131.75181579589844,1.0,283.16217041015625,291.2603759765625,287.01104736328125,286.9054260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205020,299.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6334228515625,0.9315945506095886,0.3010462820529938,0.1300729066133499,298.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6334228515625,0.9315945506095886,0.2438920587301254,0.136973038315773,299.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6334228515625,0.9315945506095886,0.2804333567619324,0.1011678203940391,298.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6334228515625,0.9315945506095886,0.224623754620552,0.136973038315773,298.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6334228515625,0.9315945506095886,0.2433283329010009,0.6497411131858826,293.623291015625,289.1499938964844,287.931884765625,285.50799560546875,292.8702087402344,299.407958984375,293.56805419921875,1.0,0.2505185008049011,1.0,1.0,0.5084319710731506,1.0,-1.3859952688217163,0.7956236600875854,0.5903715491294861,0.4728498458862304,0.0,0.1500000059604644,0.0,21.24813842773437,108.0,-487.4587097167969,-0.0,201.3184967041016,1.0,283.16217041015625,291.2603759765625,287.0115661621094,286.9054260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
