time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205080,299.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6334228515625,0.9315945506095886,0.3010462820529938,0.1300729066133499,298.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6334228515625,0.9315945506095886,0.2438920587301254,0.136973038315773,299.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6334228515625,0.9315945506095886,0.2804333567619324,0.1011678203940391,298.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6334228515625,0.9315945506095886,0.224623754620552,0.136973038315773,298.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6334228515625,0.9315945506095886,0.2433283329010009,0.6497411131858826,293.623291015625,289.1499938964844,287.931884765625,285.50799560546875,292.8702087402344,299.407958984375,293.56805419921875,1.0,0.2505185008049011,1.0,1.0,0.5084319710731506,1.0,-1.3859952688217163,0.7956236600875854,0.5903715491294861,0.4728498458862304,0.0,0.1500000059604644,0.0,21.24813842773437,108.0,-487.4587097167969,-0.0,201.3184967041016,1.0,283.16217041015625,291.2603759765625,287.0115661621094,286.9054260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205140,299.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6978454589844,0.9551844596862792,0.3221831619739532,0.1517048478126526,298.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6978454589844,0.9551844596862792,0.2585282921791076,0.1597525030374527,299.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6978454589844,0.9551844596862792,0.2992416620254516,0.1179926544427871,298.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6978454589844,0.9551844596862792,0.2365221828222274,0.1597525030374527,298.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6978454589844,0.9551844596862792,0.2568786740303039,0.757797122001648,292.6797790527344,288.6499938964844,288.10650634765625,285.61846923828125,291.3573608398437,299.3160095214844,292.5864562988281,1.0,0.2901165783405304,1.0,1.0,0.3715069591999054,1.0,-1.616528034210205,1.1552103757858276,0.461317628622055,0.7843759655952454,0.0,0.1500000059604644,0.0,27.007503509521484,128.0,-1206.1690673828125,-0.0,314.4886474609375,1.0,283.16217041015625,291.2603759765625,287.0120849609375,286.9053955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205200,299.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6978454589844,0.9551844596862792,0.3221831619739532,0.1517048478126526,298.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6978454589844,0.9551844596862792,0.2585282921791076,0.1597525030374527,299.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6978454589844,0.9551844596862792,0.2992416620254516,0.1179926544427871,298.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6978454589844,0.9551844596862792,0.2365221828222274,0.1597525030374527,298.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6978454589844,0.9551844596862792,0.2568786740303039,0.757797122001648,292.6797790527344,288.6499938964844,288.10650634765625,285.61846923828125,291.3573608398437,299.3160095214844,292.5864562988281,1.0,0.2901165783405304,1.0,1.0,0.3715069591999054,1.0,-1.616528034210205,1.1552103757858276,0.461317628622055,0.7843759655952454,0.0,0.1500000059604644,0.0,27.007503509521484,128.0,-1206.1690673828125,-0.0,314.4886474609375,1.0,283.16217041015625,291.2603759765625,287.0120849609375,286.9053955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205260,299.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.9747010469436646,0.3371767103672027,0.1764488220214843,298.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.9747010469436646,0.2689786553382873,0.1858091056346893,299.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.9747010469436646,0.3127414286136627,0.1372379660606384,298.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.9747010469436646,0.243836760520935,0.1858091056346893,298.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.9747010469436646,0.2653496265411377,0.8813983798027039,291.2774353027344,288.1499938964844,288.2821044921875,285.72857666015625,289.8372802734375,299.1600341796875,291.1841735839844,1.0,0.3357052803039551,1.0,1.0,0.2229041904211044,1.0,-1.8802939653396609,1.6174181699752808,0.2628757953643799,1.1892966032028198,0.0,0.1500000059604644,0.0,34.717063903808594,148.0,-1735.5213623046875,-0.0,489.7538757324219,1.0,283.16217041015625,291.2603759765625,287.0126037597656,286.9053649902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205320,299.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.9747010469436646,0.3371767103672027,0.1764488220214843,298.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.9747010469436646,0.2689786553382873,0.1858091056346893,299.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.9747010469436646,0.3127414286136627,0.1372379660606384,298.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.9747010469436646,0.243836760520935,0.1858091056346893,298.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.9747010469436646,0.2653496265411377,0.8813983798027039,291.2774353027344,288.1499938964844,288.2821044921875,285.72857666015625,289.8372802734375,299.1600341796875,291.1841735839844,1.0,0.3357052803039551,1.0,1.0,0.2229041904211044,1.0,-1.8802939653396609,1.6174181699752808,0.2628757953643799,1.1892966032028198,0.0,0.1500000059604644,0.0,34.717063903808594,148.0,-1735.5213623046875,-0.0,489.7538757324219,1.0,283.16217041015625,291.2603759765625,287.0126037597656,286.9053649902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205380,299.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85986328125,0.9887577891349792,0.3452997207641601,0.2036419212818145,298.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85986328125,0.9887577891349792,0.2741519212722778,0.2144447416067123,298.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.85986328125,0.9887577891349792,0.32000932097435,0.158388152718544,298.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85986328125,0.9887577891349792,0.2453778088092804,0.2144447416067123,298.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.85986328125,0.9887577891349792,0.2675638198852539,1.0172334909439087,289.8411865234375,287.6499938964844,288.4584655761719,285.8381042480469,288.509521484375,298.9540405273437,289.7494812011719,1.0,0.3861870467662811,1.0,1.0,0.074301391839981,1.0,-2.170222520828247,2.161461591720581,0.0087609756737947,1.6680291891098022,0.0,0.1500000059604644,0.0,44.72629165649414,168.0,-1940.8731689453125,-0.0,748.6890258789062,1.0,283.16217041015625,291.2603759765625,287.0131225585937,286.9053649902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205440,299.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85986328125,0.9887577891349792,0.3452997207641601,0.2036419212818145,298.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85986328125,0.9887577891349792,0.2741519212722778,0.2144447416067123,298.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.85986328125,0.9887577891349792,0.32000932097435,0.158388152718544,298.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85986328125,0.9887577891349792,0.2453778088092804,0.2144447416067123,298.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.85986328125,0.9887577891349792,0.2675638198852539,1.0172334909439087,289.8411865234375,287.6499938964844,288.4584655761719,285.8381042480469,288.509521484375,298.9540405273437,289.7494812011719,1.0,0.3861870467662811,1.0,1.0,0.074301391839981,1.0,-2.170222520828247,2.161461591720581,0.0087609756737947,1.6680291891098022,0.0,0.1500000059604644,0.0,44.72629165649414,168.0,-1940.8731689453125,-0.0,748.6890258789062,1.0,283.16217041015625,291.2603759765625,287.0131225585937,286.9053649902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205500,298.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3165588378906,0.9936169981956482,0.3468388617038727,0.2177401185035705,298.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3165588378906,0.9936169981956482,0.2746403515338897,0.2292908281087875,298.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3165588378906,0.9936169981956482,0.3212778270244598,0.1693534255027771,298.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3162536621094,0.9964974522590636,0.2438159137964248,0.2319637835025787,298.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3165588378906,0.9936169981956482,0.2662676870822906,1.0876569747924805,289.3101501464844,287.6499938964844,288.5468444824219,285.8925476074219,288.5426330566406,298.8367919921875,289.2818298339844,1.0,0.4128925502300262,1.0,1.0,0.0,1.0,-2.3239858150482178,2.3239777088165283,8.064031135290861e-06,1.795865178108215,0.0,0.1500000059604644,0.0,50.626766204833984,168.0,-1539.18017578125,-0.0,916.9148559570312,1.0,283.16217041015625,291.2603759765625,287.01336669921875,286.90533447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205560,298.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.106201171875,0.997533679008484,0.3477080762386322,0.2345478385686874,298.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.106201171875,0.997533679008484,0.274397075176239,0.2469901591539383,298.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.106201171875,0.997533679008484,0.3217673301696777,0.1824260950088501,298.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1068725585937,0.9789010286331176,0.2421915978193283,0.2303842604160308,298.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.106201171875,0.997551441192627,0.2641032636165619,1.171701431274414,289.1032409667969,287.1499938964844,288.6352844238281,285.9467468261719,288.6313171386719,298.72125244140625,289.0896911621094,1.0,0.4402710497379303,1.0,1.0,0.0,1.0,-2.47993278503418,2.4799277782440186,4.946869921695907e-06,1.9164446592330933,0.0,0.1500000059604644,0.0,57.411415100097656,188.0,-1063.14306640625,-0.0,1113.559326171875,1.0,283.16217041015625,291.2603759765625,287.0136413574219,286.90533447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205620,298.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9599914550781,0.9111098051071168,0.3420821130275726,0.3106216788291931,298.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9599609375,0.8436711430549622,0.2733474671840668,0.2604249119758606,298.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9599914550781,0.8874056339263916,0.3177670240402221,0.2240072339773178,298.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9599304199219,0.8114007115364075,0.2409732639789581,0.2300256043672561,298.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9599304199219,0.8316436409950256,0.2603159844875335,1.1800962686538696,288.9599914550781,286.6499938964844,288.81231689453125,286.0543212890625,288.8085632324219,298.4816589355469,288.9595031738281,1.0,0.4879355728626251,1.0,1.0,0.0,1.0,-2.6333208084106445,2.633315324783325,5.59178215553402e-06,2.041980504989624,0.0,0.1500000059604644,0.0,96.164794921875,191.0,-412.2667846679688,-0.0,1482.392822265625,1.0,283.16217041015625,291.2603759765625,287.0141296386719,286.9053039550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205680,298.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9599914550781,0.9111098051071168,0.3420821130275726,0.3106216788291931,298.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9599609375,0.8436711430549622,0.2733474671840668,0.2604249119758606,298.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9599914550781,0.8874056339263916,0.3177670240402221,0.2240072339773178,298.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9599304199219,0.8114007115364075,0.2409732639789581,0.2300256043672561,298.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9599304199219,0.8316436409950256,0.2603159844875335,1.1800962686538696,288.9599914550781,286.6499938964844,288.81231689453125,286.0543212890625,288.8085632324219,298.4816589355469,288.9595031738281,1.0,0.4879355728626251,1.0,1.0,0.0,1.0,-2.6333208084106445,2.633315324783325,5.59178215553402e-06,2.041980504989624,0.0,0.1500000059604644,0.0,96.164794921875,191.0,-412.2667846679688,-0.0,1482.392822265625,1.0,283.16217041015625,291.2603759765625,287.0141296386719,286.9053039550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205740,298.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9862670898437,0.8308507204055786,0.3433961570262909,0.3101628124713897,298.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9858703613281,0.7735805511474609,0.2758929431438446,0.2633144557476043,298.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98614501953125,0.8125365376472473,0.3193435668945312,0.2247045487165451,297.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9855651855469,0.7420622110366821,0.2420231401920318,0.2318074256181717,298.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857482910156,0.7594278454780579,0.260174036026001,1.1817936897277832,288.98651123046875,286.1499938964844,288.9892272949219,286.1605834960937,288.98553466796875,298.3247985839844,288.9900817871094,1.0,0.5156031847000122,1.0,1.0,0.0,1.0,-2.655341625213623,2.655336141586304,5.67795950701111e-06,2.0553231239318848,0.0,0.1500000059604644,0.0,133.40487670898438,179.0,-76.99041748046875,-0.0,1673.1246337890625,1.0,283.16217041015625,291.2603759765625,287.0146484375,286.9053039550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205800,298.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9862670898437,0.8308507204055786,0.3433961570262909,0.3101628124713897,298.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9858703613281,0.7735805511474609,0.2758929431438446,0.2633144557476043,298.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98614501953125,0.8125365376472473,0.3193435668945312,0.2247045487165451,297.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9855651855469,0.7420622110366821,0.2420231401920318,0.2318074256181717,298.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857482910156,0.7594278454780579,0.260174036026001,1.1817936897277832,288.98651123046875,286.1499938964844,288.9892272949219,286.1605834960937,288.98553466796875,298.3247985839844,288.9900817871094,1.0,0.5156031847000122,1.0,1.0,0.0,1.0,-2.655341625213623,2.655336141586304,5.67795950701111e-06,2.0553231239318848,0.0,0.1500000059604644,0.0,133.40487670898438,179.0,-76.99041748046875,-0.0,1673.1246337890625,1.0,283.16217041015625,291.2603759765625,287.0146484375,286.9053039550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205860,298.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0902404785156,0.8172647356987,0.351743996143341,0.3170276284217834,298.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0895080566406,0.759204626083374,0.2811096012592315,0.2682287991046905,298.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09002685546875,0.7971336245536804,0.3255491256713867,0.2287992388010025,297.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0889892578125,0.7281368374824524,0.2453254163265228,0.234975516796112,297.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892639160156,0.7438659071922302,0.2630250155925751,1.194114089012146,289.0906066894531,286.1462097167969,289.16583251953125,286.2652893066406,289.16217041015625,298.2445068359375,289.0966491699219,1.0,0.5296423435211182,1.0,1.0,0.0,1.0,-2.6930110454559326,2.693005323410034,5.839714049216127e-06,2.084248781204224,0.0,0.1500000059604644,0.0,148.68592834472656,167.0,89.33045959472656,-0.0,1798.128662109375,1.0,283.16217041015625,291.2603759765625,287.0151672363281,286.9052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205920,298.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0902404785156,0.8172647356987,0.351743996143341,0.3170276284217834,298.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0895080566406,0.759204626083374,0.2811096012592315,0.2682287991046905,298.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09002685546875,0.7971336245536804,0.3255491256713867,0.2287992388010025,297.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0889892578125,0.7281368374824524,0.2453254163265228,0.234975516796112,297.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892639160156,0.7438659071922302,0.2630250155925751,1.194114089012146,289.0906066894531,286.1462097167969,289.16583251953125,286.2652893066406,289.16217041015625,298.2445068359375,289.0966491699219,1.0,0.5296423435211182,1.0,1.0,0.0,1.0,-2.6930110454559326,2.693005323410034,5.839714049216127e-06,2.084248781204224,0.0,0.1500000059604644,0.0,148.68592834472656,167.0,89.33045959472656,-0.0,1798.128662109375,1.0,283.16217041015625,291.2603759765625,287.0151672363281,286.9052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205980,298.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23272705078125,0.8246692419052124,0.3626238703727722,0.3263099789619446,298.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2318420410156,0.7648290991783142,0.2878973484039306,0.2742998898029327,298.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.232421875,0.8035893440246582,0.3338253498077392,0.2342587560415268,297.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.231201171875,0.7321351170539856,0.2501463592052459,0.2392002791166305,297.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.23150634765625,0.7476471662521362,0.2677676677703857,1.2134552001953125,289.2331237792969,286.1039733886719,289.341796875,286.3681945800781,289.3382263183594,298.1969299316406,289.2402648925781,1.0,0.5372537970542908,1.0,1.0,0.0,1.0,-2.746331214904785,2.7463250160217285,6.0729498727596365e-06,2.1253762245178223,0.0,0.1500000059604644,0.0,150.62107849121094,155.0,171.18170166015625,-0.0,1888.47314453125,1.0,283.16217041015625,291.2603759765625,287.01568603515625,286.9052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206040,298.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23272705078125,0.8246692419052124,0.3626238703727722,0.3263099789619446,298.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2318420410156,0.7648290991783142,0.2878973484039306,0.2742998898029327,298.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.232421875,0.8035893440246582,0.3338253498077392,0.2342587560415268,297.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.231201171875,0.7321351170539856,0.2501463592052459,0.2392002791166305,297.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.23150634765625,0.7476471662521362,0.2677676677703857,1.2134552001953125,289.2331237792969,286.1039733886719,289.341796875,286.3681945800781,289.3382263183594,298.1969299316406,289.2402648925781,1.0,0.5372537970542908,1.0,1.0,0.0,1.0,-2.746331214904785,2.7463250160217285,6.0729498727596365e-06,2.1253762245178223,0.0,0.1500000059604644,0.0,150.62107849121094,155.0,171.18170166015625,-0.0,1888.47314453125,1.0,283.16217041015625,291.2603759765625,287.01568603515625,286.9052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206100,298.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3118591308594,0.8326391577720642,0.3685388565063476,0.3313543498516083,298.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3109130859375,0.7719432711601257,0.2916639745235443,0.2776200473308563,298.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3115539550781,0.8112611770629883,0.3383883237838745,0.237254187464714,297.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31024169921875,0.7379522919654846,0.2529378831386566,0.2416008412837982,297.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3105773925781,0.7536681890487671,0.2705953419208526,1.2249053716659546,289.312255859375,286.0829162597656,289.429443359375,286.4189147949219,289.4259338378906,298.1801147460937,289.31964111328125,1.0,0.5397146344184875,1.0,1.0,0.0,1.0,-2.7766244411468506,2.776618242263794,6.2075655478111e-06,2.1487748622894287,0.0,0.1500000059604644,0.0,148.64492797851562,155.0,194.35614013671875,-0.0,1926.594482421875,1.0,283.16217041015625,291.2603759765625,287.01593017578125,286.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206160,298.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3939514160156,0.8427696824073792,0.3746459782123565,0.336552619934082,297.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3929748535156,0.7812494039535522,0.2955922484397888,0.2810662090778351,298.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.39361572265625,0.8206038475036621,0.3431211411952972,0.2403530031442642,297.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.39227294921875,0.7457191944122314,0.2558995187282562,0.2441351860761642,297.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3926086425781,0.7618245482444763,0.2736208438873291,1.237143874168396,289.39434814453125,286.0619506835937,289.5168762207031,286.4690856933594,289.5133972167969,298.166259765625,289.40185546875,1.0,0.5416666865348816,1.0,1.0,0.0,1.0,-2.808489322662353,2.808483123779297,6.350785497488687e-06,2.1733999252319336,0.0,0.1500000059604644,0.0,145.45437622070312,143.0,210.50021362304688,-0.0,1962.0958251953125,1.0,283.16217041015625,291.2603759765625,287.0162048339844,286.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206220,298.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4913024902344,0.8572192788124084,0.3818888366222381,0.3427058458328247,297.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4903259277344,0.7945200204849243,0.3002859652042389,0.2851703464984894,298.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.490966796875,0.8334292769432068,0.3487460911273956,0.2440277487039566,297.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4895935058594,0.7571025490760803,0.2594859004020691,0.2471953630447387,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.48992919921875,0.7738018035888672,0.2773039638996124,1.2520381212234497,289.4916687011719,286.03778076171875,289.6175537109375,286.52642822265625,289.6141662597656,298.1531066894531,289.499267578125,1.0,0.5435020327568054,1.0,1.0,0.0,1.0,-2.846810340881348,2.846803903579712,6.525210210384103e-06,2.203025579452514,0.0,0.1500000059604644,0.0,140.66439819335938,143.0,222.93348693847656,-0.0,2001.0068359375,1.0,283.16217041015625,291.2603759765625,287.0164794921875,286.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206280,298.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5634155273437,0.8697450160980225,0.3872714042663574,0.3472727835178375,297.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5624084472656,0.8058081865310669,0.3037896752357483,0.2882280349731445,298.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5630798339844,0.8444081544876099,0.3529269397258758,0.246754914522171,297.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56170654296875,0.7671200037002563,0.2621877789497375,0.2494976222515106,297.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5620422363281,0.7842610478401184,0.2800866961479187,1.263292908668518,289.56378173828125,286.02020263671875,289.6907958984375,286.5677490234375,289.6874389648437,298.1450500488281,289.5713806152344,1.0,0.5446571111679077,1.0,1.0,0.0,1.0,-2.875544786453247,2.875538110733032,6.657563062617555e-06,2.225245475769043,0.0,0.1500000059604644,0.0,136.62158203125,131.0,228.96815490722656,-0.0,2028.5050048828125,1.0,283.16217041015625,291.2603759765625,287.0166931152344,286.9052124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206340,298.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.9065572619438172,0.4002628922462463,0.3582809865474701,297.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7350158691406,0.835821270942688,0.3122675120830536,0.2956142127513885,298.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.73565673828125,0.877332866191864,0.36299529671669,0.2533122599124908,297.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7342834472656,0.7969843745231628,0.2687812745571136,0.2551107704639435,297.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.734619140625,0.8144526481628418,0.2868900001049042,1.290814995765686,289.7363586425781,285.97882080078125,289.86328125,286.6639404296875,289.8600158691406,298.1297302246094,289.74383544921875,1.0,0.547109067440033,1.0,1.0,0.0,1.0,-2.945362567901612,2.9453556537628174,6.984713309066137e-06,2.2792465686798096,0.0,0.1500000059604644,0.0,125.88349151611328,119.0,236.9591217041016,-0.0,2092.493896484375,1.0,283.16217041015625,291.2603759765625,287.0172119140625,286.9052124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206400,298.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.9065572619438172,0.4002628922462463,0.3582809865474701,297.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7350158691406,0.835821270942688,0.3122675120830536,0.2956142127513885,298.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.73565673828125,0.877332866191864,0.36299529671669,0.2533122599124908,297.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7342834472656,0.7969843745231628,0.2687812745571136,0.2551107704639435,297.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.734619140625,0.8144526481628418,0.2868900001049042,1.290814995765686,289.7363586425781,285.97882080078125,289.86328125,286.6639404296875,289.8600158691406,298.1297302246094,289.74383544921875,1.0,0.547109067440033,1.0,1.0,0.0,1.0,-2.945362567901612,2.9453556537628174,6.984713309066137e-06,2.2792465686798096,0.0,0.1500000059604644,0.0,125.88349151611328,119.0,236.9591217041016,-0.0,2092.493896484375,1.0,283.16217041015625,291.2603759765625,287.0172119140625,286.9052124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206460,298.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9091491699219,0.9596920609474182,0.413506269454956,0.3694899082183838,297.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9081726074219,0.8763681650161743,0.3209072649478912,0.3031308650970459,298.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9087829589844,0.9241180419921876,0.3732025027275085,0.2599497735500335,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9074401855469,0.834567666053772,0.2755537033081054,0.2608730494976043,297.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.90777587890625,0.851656436920166,0.2938840091228485,1.3191157579421997,289.9094543457031,285.9378356933594,290.0340576171875,286.7574462890625,290.0309143066406,298.1183776855469,289.9167785644531,1.0,0.549463152885437,1.0,1.0,0.0,1.0,-3.0167953968048096,3.0167882442474365,7.327578714466654e-06,2.334508180618286,0.0,0.1500000059604644,0.0,114.1342544555664,107.0,239.4585418701172,-0.0,2156.512451171875,1.0,283.16217041015625,291.2603759765625,287.0177307128906,286.9051818847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206520,298.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9091491699219,0.9596920609474182,0.413506269454956,0.3694899082183838,297.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9081726074219,0.8763681650161743,0.3209072649478912,0.3031308650970459,298.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9087829589844,0.9241180419921876,0.3732025027275085,0.2599497735500335,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9074401855469,0.834567666053772,0.2755537033081054,0.2608730494976043,297.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.90777587890625,0.851656436920166,0.2938840091228485,1.3191157579421997,289.9094543457031,285.9378356933594,290.0340576171875,286.7574462890625,290.0309143066406,298.1183776855469,289.9167785644531,1.0,0.549463152885437,1.0,1.0,0.0,1.0,-3.0167953968048096,3.0167882442474365,7.327578714466654e-06,2.334508180618286,0.0,0.1500000059604644,0.0,114.1342544555664,107.0,239.4585418701172,-0.0,2156.512451171875,1.0,283.16217041015625,291.2603759765625,287.0177307128906,286.9051818847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206580,298.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0274353027344,0.9965324401855468,0.4227266013622284,0.3772793114185333,297.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0264587402344,0.9145900011062622,0.3268839120864868,0.3083354234695434,298.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270690917969,0.9671083092689514,0.3802400827407837,0.2645283043384552,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0257263183594,0.8677172660827637,0.28025683760643,0.2648824155330658,297.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02606201171875,0.8865779042243958,0.2987405955791473,1.338809370994568,290.0277404785156,285.9100036621094,290.1499938964844,286.81988525390625,290.1469421386719,298.1123352050781,290.0348815917969,1.0,0.5510991811752319,1.0,1.0,0.0,1.0,-3.0653367042541504,3.065329074859619,7.565433861600468e-06,2.3721346855163574,0.0,0.1500000059604644,0.0,105.902587890625,107.0,239.43917846679688,-0.0,2200.878173828125,1.0,283.16217041015625,291.2603759765625,287.01806640625,286.9051818847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206640,298.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0819702148437,0.9990000128746032,0.4272850155830383,0.3705947399139404,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0810546875,0.9289982914924622,0.3296090364456177,0.310804545879364,298.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0816650390625,0.979576289653778,0.3834486901760101,0.2666865587234497,297.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.080322265625,0.8794066905975342,0.282397985458374,0.2668041288852691,297.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0806579589844,0.898661732673645,0.3009540736675262,1.3482376337051392,290.08233642578125,285.8973083496094,290.202880859375,286.8480834960937,290.1998291015625,298.1106262207031,290.0893249511719,1.0,0.5513484477996826,1.0,1.0,0.0,1.0,-3.0779168605804443,3.077909231185913,7.629067567904713e-06,2.38245701789856,0.0,0.1500000059604644,0.0,103.71873474121094,110.0,239.4055328369141,-0.0,2211.08447265625,1.0,283.16217041015625,291.2603759765625,287.01824951171875,286.9051818847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206700,298.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16680908203125,0.9990000128746032,0.4357486069202423,0.360265702009201,297.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16607666015625,0.9437904357910156,0.3339410424232483,0.3147896826267242,298.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16668701171875,0.9909878373146056,0.3885459005832672,0.2701593041419983,297.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1653747558594,0.8914744257926941,0.2857999205589294,0.269918292760849,297.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1656799316406,0.9113468527793884,0.3044889271259308,1.3635483980178833,290.1672668457031,285.87725830078125,290.2864685058594,286.8922119140625,290.2834777832031,298.11395263671875,290.17413330078125,1.0,0.553270697593689,1.0,1.0,0.0,1.0,-3.0963263511657715,3.096318483352661,7.720045687165111e-06,2.396476984024048,0.0,0.1500000059604644,0.0,102.22428131103516,110.0,237.9015655517578,-0.0,2236.823974609375,1.0,283.16217041015625,291.2603759765625,287.0184936523437,286.9051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206760,298.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25115966796875,0.9990000128746032,0.4449900090694427,0.3520389795303345,297.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2505798339844,0.9562989473342896,0.3382895588874817,0.3188038170337677,298.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2511291503906,0.9990000128746032,0.3936716616153717,0.2732181251049042,297.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2498779296875,0.902157187461853,0.2892177104949951,0.2730604708194732,297.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2501525878906,0.9234442710876464,0.3080701231956482,1.3791098594665527,290.251708984375,285.8573303222656,290.36944580078125,286.9355773925781,290.3664855957031,298.1214904785156,290.2585144042969,1.0,0.5557094812393188,1.0,1.0,0.0,1.0,-3.11721134185791,3.1172034740448,7.82451024861075e-06,2.412628650665283,0.0,0.1500000059604644,0.0,101.34921264648438,130.0,236.5007781982422,-0.0,2270.6337890625,1.0,283.16217041015625,291.2603759765625,287.01873779296875,286.9051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206820,298.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9990000128746032,0.4628472328186035,0.3567042350769043,297.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.41748046875,0.9604943990707396,0.347065806388855,0.3270650804042816,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9990000128746032,0.4044067859649658,0.27743661403656,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41680908203125,0.9054401516914368,0.2961357533931732,0.2795799076557159,297.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4170837402344,0.927104115486145,0.315367728471756,1.411650538444519,290.4185791015625,285.8179626464844,290.53350830078125,287.0197448730469,290.5306701660156,298.1357727050781,290.42529296875,1.0,0.5680406093597412,1.0,1.0,0.0,1.0,-3.184962272644043,3.1849539279937744,8.166904990503099e-06,2.464492082595825,0.0,0.1500000059604644,0.0,105.13894653320312,150.0,233.4667358398437,-0.0,2418.52685546875,1.0,283.16217041015625,291.2603759765625,287.0192565917969,286.9051208496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206880,298.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9990000128746032,0.4628472328186035,0.3567042350769043,297.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.41748046875,0.9604943990707396,0.347065806388855,0.3270650804042816,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9990000128746032,0.4044067859649658,0.27743661403656,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41680908203125,0.9054401516914368,0.2961357533931732,0.2795799076557159,297.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4170837402344,0.927104115486145,0.315367728471756,1.411650538444519,290.4185791015625,285.8179626464844,290.53350830078125,287.0197448730469,290.5306701660156,298.1357727050781,290.42529296875,1.0,0.5680406093597412,1.0,1.0,0.0,1.0,-3.184962272644043,3.1849539279937744,8.166904990503099e-06,2.464492082595825,0.0,0.1500000059604644,0.0,105.13894653320312,150.0,233.4667358398437,-0.0,2418.52685546875,1.0,283.16217041015625,291.2603759765625,287.0192565917969,286.9051208496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206940,298.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.9990000128746032,0.4783384501934051,0.3755778968334198,297.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829162597656,0.9515913724899292,0.3558901846408844,0.3355081975460052,298.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.996936559677124,0.4146250486373901,0.2883744537830353,297.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5822448730469,0.8967762589454651,0.3031121492385864,0.2862911224365234,297.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.58251953125,0.917041003704071,0.3226856887340545,1.445078730583191,290.5839538574219,285.7792358398437,290.6947937011719,287.1003723144531,290.69207763671875,298.1361389160156,290.59051513671875,1.0,0.5862212777137756,1.0,1.0,0.0,1.0,-3.2795259952545166,3.279517412185669,8.65839592734119e-06,2.537402391433716,0.0,0.1500000059604644,0.0,113.28826904296876,170.0,230.711181640625,-0.0,2650.8525390625,1.0,283.16217041015625,291.2603759765625,287.019775390625,286.9051208496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12207000,298.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.9990000128746032,0.4783384501934051,0.3755778968334198,297.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829162597656,0.9515913724899292,0.3558901846408844,0.3355081975460052,298.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.996936559677124,0.4146250486373901,0.2883744537830353,297.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5822448730469,0.8967762589454651,0.3031121492385864,0.2862911224365234,297.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.58251953125,0.917041003704071,0.3226856887340545,1.445078730583191,290.5839538574219,285.7792358398437,290.6947937011719,287.1003723144531,290.69207763671875,298.1361389160156,290.59051513671875,1.0,0.5862212777137756,1.0,1.0,0.0,1.0,-3.2795259952545166,3.279517412185669,8.65839592734119e-06,2.537402391433716,0.0,0.1500000059604644,0.0,113.28826904296876,170.0,230.711181640625,-0.0,2650.8525390625,1.0,283.16217041015625,291.2603759765625,287.019775390625,286.9051208496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12207060,298.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74664306640625,0.9990000128746032,0.4912445247173309,0.4081222712993622,297.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74591064453125,0.9309004545211792,0.3646984696388244,0.3440801501274109,298.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7464294433594,0.9814096093177797,0.4247131049633026,0.2955526411533355,297.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7452697753906,0.87871253490448,0.3100796043872833,0.2931398153305053,297.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455444335937,0.8974021077156067,0.3298842906951904,1.4787169694900513,290.7469482421875,285.74127197265625,290.85302734375,287.1772766113281,290.8504333496094,298.1234436035156,290.75323486328125,1.0,0.6080545783042908,1.0,1.0,0.0,1.0,-3.38594913482666,3.3859400749206543,9.22905655897921e-06,2.61959171295166,0.0,0.1500000059604644,0.0,125.56107330322266,188.0,227.28872680664065,-0.0,2946.127685546875,1.0,283.16217041015625,291.2603759765625,287.020263671875,286.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
