time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207120,298.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74664306640625,0.9990000128746032,0.4912445247173309,0.4081222712993622,297.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74591064453125,0.9309004545211792,0.3646984696388244,0.3440801501274109,298.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7464294433594,0.9814096093177797,0.4247131049633026,0.2955526411533355,297.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7452697753906,0.87871253490448,0.3100796043872833,0.2931398153305053,297.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455444335937,0.8974021077156067,0.3298842906951904,1.4787169694900513,290.7469482421875,285.74127197265625,290.85302734375,287.1772766113281,290.8504333496094,298.1234436035156,290.75323486328125,1.0,0.6080545783042908,1.0,1.0,0.0,1.0,-3.38594913482666,3.3859400749206543,9.22905655897921e-06,2.61959171295166,0.0,0.1500000059604644,0.0,125.56107330322266,188.0,227.28872680664065,-0.0,2946.127685546875,1.0,283.16217041015625,291.2603759765625,287.020263671875,286.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12207180,298.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9068603515625,0.9990000128746032,0.5022106766700745,0.4453733563423157,297.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9059753417969,0.9088122248649596,0.3734734058380127,0.3526937663555145,298.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.9618546962738036,0.4348708987236023,0.302853912115097,297.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9053649902344,0.860042154788971,0.3170193433761596,0.3000366389751434,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056091308594,0.8776643872261047,0.3369662463665008,1.5121315717697144,290.906982421875,285.7041015625,291.0079345703125,287.250244140625,291.0054931640625,298.0964660644531,290.9129638671875,1.0,0.6314985156059265,1.0,1.0,0.0,1.0,-3.498353242874145,3.4983432292938232,9.851876711763907e-06,2.706515312194824,0.0,0.1500000059604644,0.0,140.13589477539062,206.0,223.2403259277344,-0.0,3286.68505859375,1.0,283.16217041015625,291.2603759765625,287.0207824707031,286.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12207240,298.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9068603515625,0.9990000128746032,0.5022106766700745,0.4453733563423157,297.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9059753417969,0.9088122248649596,0.3734734058380127,0.3526937663555145,298.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.9618546962738036,0.4348708987236023,0.302853912115097,297.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9053649902344,0.860042154788971,0.3170193433761596,0.3000366389751434,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056091308594,0.8776643872261047,0.3369662463665008,1.5121315717697144,290.906982421875,285.7041015625,291.0079345703125,287.250244140625,291.0054931640625,298.0964660644531,290.9129638671875,1.0,0.6314985156059265,1.0,1.0,0.0,1.0,-3.498353242874145,3.4983432292938232,9.851876711763907e-06,2.706515312194824,0.0,0.1500000059604644,0.0,140.13589477539062,206.0,223.2403259277344,-0.0,3286.68505859375,1.0,283.16217041015625,291.2603759765625,287.0207824707031,286.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12207300,298.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98638916015625,0.988945245742798,0.5076025724411011,0.4542773962020874,297.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9855041503906,0.8926379680633545,0.3778084516525268,0.3571077585220337,298.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9859924316406,0.9439691305160522,0.4399041831493377,0.3065928518772125,297.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9848937988281,0.8455966114997864,0.3204395771026611,0.303594172000885,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851379394531,0.8622598648071289,0.3404363691806793,1.5292537212371826,290.98651123046875,285.6858215332031,291.08404541015625,287.2851867675781,291.0816650390625,298.0821838378906,290.9922180175781,1.0,0.6428332328796387,1.0,1.0,0.0,1.0,-3.542917490005493,3.542907238006592,1.0106416084454397e-05,2.741696357727051,0.0,0.1500000059604644,0.0,150.3065948486328,206.0,221.38247680664065,-0.0,3454.8603515625,1.0,283.16217041015625,291.2603759765625,287.02105712890625,286.9050598144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12207360,298.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.975964367389679,0.5138436555862427,0.4597886502742767,297.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.8788612484931946,0.3821267187595367,0.3614851534366607,298.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.9275025129318236,0.4449204206466675,0.310305505990982,297.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.8334023356437683,0.3238505423069,0.3071200251579284,297.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.8492256999015808,0.3438889384269714,1.5461723804473877,291.06378173828125,285.66778564453125,291.15924072265625,287.3190612792969,291.15692138671875,298.0736694335937,291.0693664550781,1.0,0.6538000106811523,1.0,1.0,0.0,1.0,-3.5847606658935547,3.5847504138946533,1.0345927876187488e-05,2.773855209350586,0.0,0.1500000059604644,0.0,160.45657348632812,224.0,218.41278076171875,-0.0,3618.459716796875,1.0,283.16217041015625,291.2603759765625,287.02130126953125,286.9050598144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12207420,298.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.9591219425201416,0.5235825777053833,0.4686469435691833,297.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.8629669547080994,0.3884108662605285,0.3678361475467682,297.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.9083843231201172,0.4522174596786499,0.3156924843788147,297.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.8191999197006226,0.3288244903087616,0.3122430443763733,297.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.8343213200569153,0.3489253520965576,1.5707367658615112,291.1746826171875,285.6419372558594,291.26690673828125,287.3664245605469,291.2646789550781,298.06610107421875,291.1800842285156,1.0,0.6693472862243652,1.0,1.0,0.0,1.0,-3.645253419876098,3.645242691040039,1.0697997822717298e-05,2.820646286010742,0.0,0.1500000059604644,0.0,174.94775390625,224.0,214.34825134277344,-0.0,3861.5361328125,1.0,283.16217041015625,291.2603759765625,287.02166748046875,286.905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12207480,298.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2155456542969,0.9535561203956604,0.5273354649543762,0.4720996022224426,297.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.8580799102783203,0.3907667100429535,0.3702107667922973,297.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151794433594,0.9028228521347046,0.4549517333507538,0.317706435918808,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21417236328125,0.8146620988845825,0.3306918144226074,0.3141603469848633,297.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143859863281,0.8297076225280762,0.3508176803588867,1.579935073852539,291.21563720703125,285.63238525390625,291.3066711425781,287.3835754394531,291.3044738769531,298.0640563964844,291.2209777832031,1.0,0.6750798225402832,1.0,1.0,0.0,1.0,-3.6680657863616943,3.668054819107056,1.0832311090780422e-05,2.83829665184021,0.0,0.1500000059604644,0.0,180.25634765625,242.0,212.821517944336,-0.0,3954.2021484375,1.0,283.16217041015625,291.2603759765625,287.0218200683594,286.905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12207540,298.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780334472656,0.934316635131836,0.5368733406066895,0.4826247692108154,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830993652344,0.8425299525260925,0.396903246641159,0.377468466758728,297.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5803527832031,0.8852643966674805,0.4618377983570099,0.3237783014774322,297.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.586669921875,0.799071729183197,0.3354560136795044,0.3200058341026306,297.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5853576660156,0.8146108388900757,0.3555637001991272,1.607850193977356,290.5775146484375,285.6014709472656,291.4355163574219,287.4376220703125,291.43341064453125,298.0331420898437,290.5484313964844,1.0,0.6933395266532898,1.0,1.0,0.0,1.0,-3.737423658370972,3.737412452697754,1.1247156180616004e-05,2.892420053482056,1.0,0.1500000059604644,0.0,198.65335083007807,242.0,3711.12158203125,-0.0,4256.98974609375,1.0,283.2029724121094,291.0502014160156,287.2649230957031,287.5087890625,293.1499938964844,293.1499938964844,283.1499938964844,13672.6357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2162176072597503,0.2374563664197921,4.694248545433766e-09,4.259838581085205,4.259828567504883,9.837764082476497e-06,0.0,0.0,-0.0,2174.536865234375,0.0,7.212799072265625,1894.598876953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207600,298.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4930114746094,0.9310293793678284,0.5373459458351135,0.4833824038505554,297.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4972229003906,0.8401011824607849,0.3972239792346954,0.3780367374420166,297.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.49493408203125,0.8824620842933655,0.4621491432189941,0.3242189884185791,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5002136230469,0.7965399622917175,0.3356707096099853,0.3204525411128998,297.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4991149902344,0.8121562004089355,0.3557470440864563,1.6099011898040771,290.4925842285156,285.5979919433594,291.45001220703125,287.44354248046875,291.4479064941406,298.0241394042969,290.46832275390625,1.0,0.6952286958694458,1.0,1.0,0.0,1.0,-3.742565155029297,3.7425537109375,1.1278483725618573e-05,2.8965232372283936,1.0,0.1500000059604644,0.0,201.19412231445312,245.0,4033.549560546875,-0.0,4287.37548828125,1.0,283.2022399902344,290.95184326171875,287.3642578125,287.6240234375,293.1499938964844,293.1499938964844,283.1499938964844,13519.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2150017023086547,0.2588497996330261,4.507170192624699e-09,4.262917995452881,4.262907981872559,9.81156154011842e-06,0.0,0.0,-0.0,2262.919677734375,0.0,7.795609474182129,1895.0257568359373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207660,298.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1216735839844,0.9082380533218384,0.5417805910110474,0.4882221817970276,297.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224365234375,0.8229214549064636,0.3993653655052185,0.3812293112277984,297.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1220397949219,0.8626787066459656,0.4643793106079101,0.3266060650348663,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1229858398437,0.7782862186431885,0.3368340730667114,0.3226913213729858,297.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1227722167969,0.7933126091957092,0.3564081192016601,1.6186846494674685,290.1216125488281,285.5643310546875,291.59033203125,287.49957275390625,291.5882568359375,297.9392395019531,290.117431640625,1.0,0.7071530818939209,1.0,1.0,0.0,1.0,-3.768404483795166,3.768393039703369,1.1436182830948384e-05,2.917006015777588,1.0,0.1500000059604644,0.0,219.9286651611328,248.0,5671.42626953125,-0.0,4479.716796875,1.0,283.18780517578125,289.8252868652344,288.2922668457031,288.553955078125,293.1499938964844,293.1499938964844,283.1499938964844,15237.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2282648831605911,0.4291944801807403,4.667834119231884e-09,4.265920639038086,4.265911102294922,9.785957445274107e-06,0.0,0.0,-0.0,1973.966796875,0.0,14.85151195526123,1895.4366455078125,0.0,0.0,0.2216098457574844,1.0,0.0,3.0,1.0,0.0
12207720,298.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1216735839844,0.9082380533218384,0.5417805910110474,0.4882221817970276,297.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224365234375,0.8229214549064636,0.3993653655052185,0.3812293112277984,297.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1220397949219,0.8626787066459656,0.4643793106079101,0.3266060650348663,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1229858398437,0.7782862186431885,0.3368340730667114,0.3226913213729858,297.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1227722167969,0.7933126091957092,0.3564081192016601,1.6186846494674685,290.1216125488281,285.5643310546875,291.59033203125,287.49957275390625,291.5882568359375,297.9392395019531,290.117431640625,1.0,0.7071530818939209,1.0,1.0,0.0,1.0,-3.768404483795166,3.768393039703369,1.1436182830948384e-05,2.917006015777588,1.0,0.1500000059604644,0.0,219.9286651611328,248.0,5671.42626953125,-0.0,4479.716796875,1.0,283.18780517578125,289.8252868652344,288.2922668457031,288.553955078125,293.1499938964844,293.1499938964844,283.1499938964844,15237.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2282648831605911,0.4291944801807403,4.667834119231884e-09,4.265920639038086,4.265911102294922,9.785957445274107e-06,0.0,0.0,-0.0,1973.966796875,0.0,14.85151195526123,1895.4366455078125,0.0,0.0,0.2216098457574844,1.0,0.0,3.0,1.0,0.0
12207780,298.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0871887207031,0.90258526802063,0.5449082255363464,0.490898072719574,297.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0872802734375,0.8178479075431824,0.4006122946739197,0.3825089335441589,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.08721923828125,0.857077419757843,0.4659066796302795,0.3276881575584411,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0873718261719,0.7728607058525085,0.3375353217124939,0.3234830200672149,297.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0873413085937,0.787459671497345,0.3568050563335418,1.6211183071136477,290.0871887207031,285.5475769042969,291.6600646972656,287.52642822265625,291.6580505371094,297.9081115722656,290.0867614746094,1.0,0.7114444375038147,1.0,1.0,0.0,1.0,-3.778343439102173,3.778331995010376,1.1496444130898452e-05,2.9246511459350586,1.0,0.1500000059604644,0.0,226.3561248779297,248.0,6007.9814453125,-0.0,4549.37060546875,1.0,283.1803283691406,289.5707397460937,288.67950439453125,288.94586181640625,293.1499938964844,293.1499938964844,283.1499938964844,16118.9423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2347841560840606,0.4636533558368683,4.825368105088046e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1963.5643310546875,0.0,17.016706466674805,1895.4371337890625,0.0,0.0,0.2287676930427551,1.0,0.0,3.0,1.0,0.0
12207840,298.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0953369140625,0.89997798204422,0.5486857891082764,0.494106650352478,297.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950927734375,0.8149782419204712,0.4022015631198883,0.3839879930019378,297.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09521484375,0.854036271572113,0.4678935706615448,0.3290143609046936,297.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0949401855469,0.7697413563728333,0.3385328352451324,0.3244309425354004,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950012207031,0.7839655876159668,0.3575076758861542,1.6242767572402954,290.0953369140625,285.53106689453125,291.7289428710937,287.55230712890625,291.7269287109375,297.8851623535156,290.09686279296875,1.0,0.7151781916618347,1.0,1.0,0.0,1.0,-3.790514469146729,3.790502786636353,1.1570357855816836e-05,2.9339804649353027,1.0,0.1500000059604644,0.0,230.9490203857422,251.0,6221.3828125,-0.0,4613.91357421875,1.0,283.17401123046875,289.471923828125,289.0399169921875,289.3164978027344,293.1499938964844,293.1499938964844,283.1499938964844,16747.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2393243461847305,0.4824695885181427,4.936785646947328e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1990.5992431640625,0.0,18.41424560546875,1895.4371337890625,0.0,0.0,0.2334438562393188,1.0,0.0,3.0,1.0,0.0
12207900,298.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1256103515625,0.8994500041007996,0.5529968738555908,0.4978008270263672,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1252136230469,0.8137765526771545,0.4041344821453094,0.385739117860794,297.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1254272460937,0.852837860584259,0.4702966809272766,0.3306077420711517,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1249389648437,0.7683134078979492,0.3398330509662628,0.3256077468395233,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1250305175781,0.7822229266166687,0.358532041311264,1.6285789012908936,290.1256408691406,285.5145874023437,291.797607421875,287.5775146484375,291.7956237792969,297.8683166503906,290.1282043457031,1.0,0.7186703085899353,1.0,1.0,0.0,1.0,-3.805570363998413,3.805558681488037,1.1662172255455516e-05,2.9455387592315674,1.0,0.1500000059604644,0.0,234.2078399658203,251.0,6373.27490234375,-0.0,4678.5361328125,1.0,283.1688232421875,289.4475402832031,289.3852233886719,289.673828125,293.1499938964844,293.1499938964844,283.1499938964844,17185.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2424349039793014,0.4924627840518951,5.013906179129891e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2029.7916259765625,0.0,19.288345336914062,1895.4371337890625,0.0,0.0,0.2364649772644043,1.0,0.0,3.0,1.0,0.0
12207960,298.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.9003562331199646,0.5576891899108887,0.5018557906150818,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1678161621094,0.8137760758399963,0.4063538014888763,0.3877427577972412,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1680908203125,0.8529200553894043,0.4730227291584015,0.3324243724346161,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16748046875,0.7680826783180237,0.3413922488689422,0.3270062506198883,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1675720214844,0.7817316055297852,0.3598394095897674,1.6340317726135254,290.1683654785156,285.4981994628906,291.8658447265625,287.6018981933594,291.8638610839844,297.8560485839844,290.1715087890625,1.0,0.7220802903175354,1.0,1.0,0.0,1.0,-3.823286056518554,3.8232743740081774,1.1770752280426676e-05,2.9591660499572754,1.0,0.1500000059604644,0.0,236.540283203125,254.0,6490.06494140625,-0.0,4745.359375,1.0,283.1647033691406,289.4581604003906,289.71697998046875,290.0180053710937,293.1499938964844,293.1499938964844,283.1499938964844,17480.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2445061355829239,0.4974623620510101,5.065624808509028e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.003173828125,0.0,19.813232421875,1895.4371337890625,0.0,0.0,0.2383701652288437,1.0,0.0,3.0,1.0,0.0
12208020,298.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2732238769531,0.904655933380127,0.5678231120109558,0.5106810331344604,297.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2726135253906,0.8158999681472778,0.4114208221435547,0.3923428058624267,297.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2729187011719,0.8553241491317749,0.4791390299797058,0.3365366756916046,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2721862792969,0.7697608470916748,0.3450916707515716,0.3303412199020386,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723083496094,0.783000648021698,0.363101601600647,1.647795557975769,290.27325439453125,285.4657592773437,292.0010070800781,287.6483459472656,291.99908447265625,297.8404541015625,290.2770080566406,1.0,0.7290136814117432,1.0,1.0,0.0,1.0,-3.864960432052612,3.864948272705078,1.202836210723035e-05,2.991290807723999,1.0,0.1500000059604644,0.0,239.68565368652344,257.0,6667.876953125,-0.0,4889.2939453125,1.0,283.158935546875,289.5240173339844,290.3439636230469,290.6692810058594,293.1499938964844,293.1499938964844,283.1499938964844,17801.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2467415630817413,0.5007435083389282,5.121781665451408e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2155.70361328125,0.0,20.29680252075196,1895.4371337890625,0.0,0.0,0.2402898073196411,1.0,0.0,3.0,1.0,0.0
12208080,298.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2732238769531,0.904655933380127,0.5678231120109558,0.5106810331344604,297.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2726135253906,0.8158999681472778,0.4114208221435547,0.3923428058624267,297.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2729187011719,0.8553241491317749,0.4791390299797058,0.3365366756916046,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2721862792969,0.7697608470916748,0.3450916707515716,0.3303412199020386,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723083496094,0.783000648021698,0.363101601600647,1.647795557975769,290.27325439453125,285.4657592773437,292.0010070800781,287.6483459472656,291.99908447265625,297.8404541015625,290.2770080566406,1.0,0.7290136814117432,1.0,1.0,0.0,1.0,-3.864960432052612,3.864948272705078,1.202836210723035e-05,2.991290807723999,1.0,0.1500000059604644,0.0,239.68565368652344,257.0,6667.876953125,-0.0,4889.2939453125,1.0,283.158935546875,289.5240173339844,290.3439636230469,290.6692810058594,293.1499938964844,293.1499938964844,283.1499938964844,17801.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2467415630817413,0.5007435083389282,5.121781665451408e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2155.70361328125,0.0,20.29680252075196,1895.4371337890625,0.0,0.0,0.2402898073196411,1.0,0.0,3.0,1.0,0.0
12208140,298.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3383483886719,0.9079867005348206,0.5737988948822021,0.5159106850624084,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3376770019531,0.8177842497825623,0.4145240783691406,0.3951801359653473,297.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380126953125,0.8574178814888,0.4828317761421203,0.3390377163887024,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3372497558594,0.7714317440986633,0.3474137485027313,0.3324521780014038,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373718261719,0.7844834923744202,0.3652107119560241,1.65681254863739,290.3383483886719,285.4477844238281,292.0759582519531,287.6730041503906,292.0740661621094,297.835205078125,290.34228515625,1.0,0.7330588102340698,1.0,1.0,0.0,1.0,-3.891067743301392,3.8910555839538574,1.2191248970339076e-05,3.0114431381225586,1.0,0.1500000059604644,0.0,241.0106506347656,257.0,6748.90869140625,-0.0,4976.58935546875,1.0,283.15673828125,289.5735778808594,290.6744079589844,291.0128173828125,293.1499938964844,293.1499938964844,283.1499938964844,17886.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0028137068729847,1.0,0.0,0.0,0.2473315298557281,0.5009634494781494,5.136661762605854e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2201.07861328125,0.0,20.39704704284668,1895.4371337890625,0.0,0.0,0.2407549768686294,1.0,0.0,3.0,1.0,0.0
12208200,298.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.39111328125,0.9108806848526,0.578594446182251,0.5201159119606018,297.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904724121094,0.8194289803504944,0.4170514345169067,0.3974999487400055,297.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.39080810546875,0.8592493534088135,0.4858195781707763,0.3410681784152984,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3900146484375,0.7729328870773315,0.3493236005306244,0.3341969549655914,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.39013671875,0.7858478426933289,0.3669648170471191,1.6643637418746948,290.3911437988281,285.4337463378906,292.13446044921875,287.69171142578125,292.132568359375,297.8321533203125,290.3951110839844,1.0,0.7363309264183044,1.0,1.0,0.0,1.0,-3.912550926208496,3.912538528442383,1.2326134310569614e-05,3.0280351638793945,1.0,0.1500000059604644,0.0,241.97735595703125,260.0,6807.6416015625,-0.0,5048.376953125,1.0,283.1554260253906,289.61553955078125,290.92449951171875,291.27294921875,293.1499938964844,293.1499938964844,283.1499938964844,17928.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0363035015761852,1.0,0.0,0.0,0.2476226687431335,0.5009012818336487,5.1440145476533425e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2236.076416015625,0.0,20.43903160095215,1895.4371337890625,0.0,0.0,0.2409735769033432,1.0,0.0,3.0,1.0,0.0
12208260,298.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5141296386719,0.9180095791816713,0.5897486805915833,0.529918372631073,297.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5134582519531,0.8234440088272095,0.4230140745639801,0.402998149394989,297.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5137939453125,0.8637472987174988,0.4928169846534729,0.3458417057991028,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.51300048828125,0.7766958475112915,0.3538760840892792,0.3383804559707641,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5131225585937,0.7893195748329163,0.3711917102336883,1.682705640792847,290.5141296386719,285.4021301269531,292.26611328125,287.73211669921875,292.2642822265625,297.827880859375,290.5181884765625,1.0,0.7440723776817322,1.0,1.0,0.0,1.0,-3.963821411132813,3.96380877494812,1.2651109500438906e-05,3.067654609680176,1.0,0.1500000059604644,0.0,244.1329345703125,263.0,6931.0458984375,-0.0,5221.51318359375,1.0,283.1532897949219,289.7166442871094,291.46173095703125,291.8322448730469,293.1499938964844,293.1499938964844,283.1499938964844,17976.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1828484535217285,1.0,0.0,0.0,0.2479546964168548,0.5005595684051514,5.152406945541088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2313.75,0.0,20.47489547729492,1895.4371337890625,0.0,0.0,0.2412055879831314,1.0,0.0,3.0,1.0,0.0
12208320,298.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5141296386719,0.9180095791816713,0.5897486805915833,0.529918372631073,297.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5134582519531,0.8234440088272095,0.4230140745639801,0.402998149394989,297.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5137939453125,0.8637472987174988,0.4928169846534729,0.3458417057991028,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.51300048828125,0.7766958475112915,0.3538760840892792,0.3383804559707641,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5131225585937,0.7893195748329163,0.3711917102336883,1.682705640792847,290.5141296386719,285.4021301269531,292.26611328125,287.73211669921875,292.2642822265625,297.827880859375,290.5181884765625,1.0,0.7440723776817322,1.0,1.0,0.0,1.0,-3.963821411132813,3.96380877494812,1.2651109500438906e-05,3.067654609680176,1.0,0.1500000059604644,0.0,244.1329345703125,263.0,6931.0458984375,-0.0,5221.51318359375,1.0,283.1532897949219,289.7166442871094,291.46173095703125,291.8322448730469,293.1499938964844,293.1499938964844,283.1499938964844,17976.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1828484535217285,1.0,0.0,0.0,0.2479546964168548,0.5005595684051514,5.152406945541088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2313.75,0.0,20.47489547729492,1895.4371337890625,0.0,0.0,0.2412055879831314,1.0,0.0,3.0,1.0,0.0
12208380,298.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6388854980469,0.9254810810089112,0.6011652946472168,0.5399717688560486,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8276009559631348,0.4291847348213196,0.4087138473987579,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6385498046875,0.8684394955635071,0.5000066757202148,0.3507642745971679,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.63775634765625,0.7806786894798279,0.3586348295211792,0.3427785336971283,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63787841796875,0.7930193543434143,0.3756473958492279,1.702188491821289,290.6388854980469,285.3709716796875,292.39599609375,287.7695617675781,292.3941955566406,297.82598876953125,290.6429138183594,1.0,0.7521790862083435,1.0,1.0,0.0,1.0,-4.017472743988037,4.017459869384766,1.299576433666516e-05,3.10913348197937,1.0,0.1500000059604644,0.0,246.394271850586,266.0,7046.78076171875,-0.0,5407.025390625,1.0,283.1519775390625,289.8214111328125,291.4746398925781,292.0717468261719,293.1499938964844,293.1499938964844,283.1499938964844,17992.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3467346429824829,1.0,0.0,0.0,0.2480683773756027,0.5002806782722473,5.1552819790856574e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.58203125,0.0,20.47995948791504,1895.4371337890625,0.0,189.32286071777344,0.2412746995687484,1.0,0.0,3.0,1.0,0.0
12208440,298.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6388854980469,0.9254810810089112,0.6011652946472168,0.5399717688560486,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8276009559631348,0.4291847348213196,0.4087138473987579,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6385498046875,0.8684394955635071,0.5000066757202148,0.3507642745971679,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.63775634765625,0.7806786894798279,0.3586348295211792,0.3427785336971283,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63787841796875,0.7930193543434143,0.3756473958492279,1.702188491821289,290.6388854980469,285.3709716796875,292.39599609375,287.7695617675781,292.3941955566406,297.82598876953125,290.6429138183594,1.0,0.7521790862083435,1.0,1.0,0.0,1.0,-4.017472743988037,4.017459869384766,1.299576433666516e-05,3.10913348197937,1.0,0.1500000059604644,0.0,246.394271850586,266.0,7046.78076171875,-0.0,5407.025390625,1.0,283.1519775390625,289.8214111328125,291.4746398925781,292.0717468261719,293.1499938964844,293.1499938964844,283.1499938964844,17992.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3467346429824829,1.0,0.0,0.0,0.2480683773756027,0.5002806782722473,5.1552819790856574e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.58203125,0.0,20.47995948791504,1895.4371337890625,0.0,189.32286071777344,0.2412746995687484,1.0,0.0,3.0,1.0,0.0
12208500,298.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70135498046875,0.929244577884674,0.6069493889808655,0.5450699329376221,297.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.70068359375,0.8296911120414734,0.4323239028453827,0.4116278886795044,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7010192871094,0.8708071708679199,0.5036501884460449,0.3532631397247314,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002258300781,0.7827006578445435,0.3610692322254181,0.3450347185134887,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.794898271560669,0.3779335916042328,1.7122219800949097,290.70135498046875,285.35552978515625,292.4602355957031,287.7872314453125,292.45849609375,297.8256225585937,290.705322265625,1.0,0.7563432455062866,1.0,1.0,0.0,1.0,-4.044919490814209,4.0449066162109375,1.3173888874007387e-05,3.1303577423095703,1.0,0.1500000059604644,0.0,247.5853881835937,266.0,7103.10107421875,-0.0,5503.884765625,1.0,283.15155029296875,289.87420654296875,291.263427734375,291.8926086425781,293.1499938964844,293.1499938964844,283.1499938964844,17996.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828960061073303,1.0,0.0,0.0,0.248091772198677,0.5001901388168335,5.1558739500023876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2355.181396484375,0.0,20.47951889038086,1895.4371337890625,0.0,246.5950927734375,0.2412867844104766,1.0,0.0,3.0,1.0,0.0
12208560,298.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.76373291015625,0.9329976439476012,0.6127769351005554,0.5502083897590637,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7630615234375,0.831783652305603,0.4354912042617798,0.4145708978176117,297.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7633972167969,0.8731799721717834,0.5073187947273254,0.3557810485363006,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7626037597656,0.7847328782081604,0.3635331690311432,0.3473211228847503,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7627258300781,0.7967849373817444,0.3802496194839477,1.7224032878875732,290.7637023925781,285.3402404785156,292.5240478515625,287.80419921875,292.5223388671875,297.8255615234375,290.7676696777344,1.0,0.7605684399604797,1.0,1.0,0.0,1.0,-4.072688579559326,4.0726752281188965,1.3355341252463404e-05,3.1518328189849854,1.0,0.1500000059604644,0.0,248.8153686523437,269.0,7158.73046875,-0.0,5603.2509765625,1.0,283.1512145996094,289.9270935058594,291.06268310546875,291.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,17998.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39756840467453,1.0,0.0,0.0,0.2481045871973037,0.5001258850097656,5.156198135125578e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2358.2822265625,0.0,20.478626251220703,1895.4371337890625,0.0,271.4291687011719,0.2412924915552139,1.0,0.0,3.0,1.0,0.0
12208620,298.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8879089355469,0.940424144268036,0.6245498657226562,0.5605921149253845,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88726806640625,0.8359798192977905,0.4418962001800537,0.4205275475978851,297.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8875732421875,0.8779365420341492,0.5147181153297424,0.3608628511428833,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8868103027344,0.7888203859329224,0.3685365915298462,0.3519694805145263,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8869323730469,0.8005719184875488,0.3849539756774902,1.7431163787841797,290.8879089355469,285.3099365234375,292.6502990722656,287.8360290527344,292.64862060546875,297.826171875,290.89178466796875,1.0,0.7691707611083984,1.0,1.0,0.0,1.0,-4.129012584686279,4.128998756408691,1.372720089420909e-05,3.195392370223999,1.0,0.1500000059604644,0.0,251.37501525878903,272.0,7268.41845703125,-0.0,5808.99169921875,1.0,283.1507263183594,290.0325012207031,290.788818359375,291.379638671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849393129348755,1.0,0.0,0.0,0.2481148242950439,0.5000520348548889,5.156457039134921e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2373.55126953125,0.0,20.476905822753903,1895.4371337890625,0.0,249.978759765625,0.2412955909967422,1.0,0.0,3.0,1.0,0.0
12208680,298.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8879089355469,0.940424144268036,0.6245498657226562,0.5605921149253845,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88726806640625,0.8359798192977905,0.4418962001800537,0.4205275475978851,297.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8875732421875,0.8779365420341492,0.5147181153297424,0.3608628511428833,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8868103027344,0.7888203859329224,0.3685365915298462,0.3519694805145263,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8869323730469,0.8005719184875488,0.3849539756774902,1.7431163787841797,290.8879089355469,285.3099365234375,292.6502990722656,287.8360290527344,292.64862060546875,297.826171875,290.89178466796875,1.0,0.7691707611083984,1.0,1.0,0.0,1.0,-4.129012584686279,4.128998756408691,1.372720089420909e-05,3.195392370223999,1.0,0.1500000059604644,0.0,251.37501525878903,272.0,7268.41845703125,-0.0,5808.99169921875,1.0,283.1507263183594,290.0325012207031,290.788818359375,291.379638671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849393129348755,1.0,0.0,0.0,0.2481148242950439,0.5000520348548889,5.156457039134921e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2373.55126953125,0.0,20.476905822753903,1895.4371337890625,0.0,249.978759765625,0.2412955909967422,1.0,0.0,3.0,1.0,0.0
12208740,298.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.9476999044418336,0.6364683508872986,0.5711046457290649,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8402118682861328,0.4483817517757416,0.42656210064888,297.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.8827183842658997,0.522188127040863,0.365994781255722,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.7929449677467346,0.3736283779144287,0.3567034602165222,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101318359375,0.8043811917304993,0.3897377848625183,1.7642018795013428,291.0111083984375,285.2800598144531,292.77471923828125,287.8652038574219,292.7731018066406,297.8275451660156,291.0149230957031,1.0,0.7779374718666077,1.0,1.0,0.0,1.0,-4.186202526092529,4.186188220977783,1.4109991752775386e-05,3.2396185398101807,1.0,0.1500000059604644,0.0,254.03536987304688,275.0,7376.43017578125,-0.0,6023.5263671875,1.0,283.15045166015625,290.1371154785156,290.7052307128906,291.2558898925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3503303825855255,1.0,0.0,0.0,0.2481170892715454,0.5000200271606445,5.156514770732201e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2402.9091796875,0.0,20.47583198547364,1895.4371337890625,0.0,194.8768920898437,0.2412952929735183,1.0,0.0,3.0,1.0,0.0
12208800,298.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.9476999044418336,0.6364683508872986,0.5711046457290649,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8402118682861328,0.4483817517757416,0.42656210064888,297.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.8827183842658997,0.522188127040863,0.365994781255722,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.7929449677467346,0.3736283779144287,0.3567034602165222,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101318359375,0.8043811917304993,0.3897377848625183,1.7642018795013428,291.0111083984375,285.2800598144531,292.77471923828125,287.8652038574219,292.7731018066406,297.8275451660156,291.0149230957031,1.0,0.7779374718666077,1.0,1.0,0.0,1.0,-4.186202526092529,4.186188220977783,1.4109991752775386e-05,3.2396185398101807,1.0,0.1500000059604644,0.0,254.03536987304688,275.0,7376.43017578125,-0.0,6023.5263671875,1.0,283.15045166015625,290.1371154785156,290.7052307128906,291.2558898925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3503303825855255,1.0,0.0,0.0,0.2481170892715454,0.5000200271606445,5.156514770732201e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2402.9091796875,0.0,20.47583198547364,1895.4371337890625,0.0,194.8768920898437,0.2412952929735183,1.0,0.0,3.0,1.0,0.0
12208860,298.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.95479416847229,0.6485252976417542,0.5817368626594543,297.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.8445098400115967,0.4549395143985748,0.4326636493206024,297.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.8875460624694824,0.5297218561172485,0.3711696565151214,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.7971221208572388,0.3788005709648132,0.3615126311779022,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.808198094367981,0.3945897817611694,1.785592794418335,291.1331481933594,285.2506408691406,292.89727783203125,287.8917541503906,292.89569091796875,297.8294982910156,291.1368713378906,1.0,0.7868369221687317,1.0,1.0,0.0,1.0,-4.244132518768311,4.2441182136535645,1.4503077181871047e-05,3.2844088077545166,1.0,0.1500000059604644,0.0,256.7613525390625,278.0,7482.9765625,-0.0,6246.4794921875,1.0,283.1502685546875,290.2406921386719,290.75396728515625,291.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213202357292175,1.0,0.0,0.0,0.2481172829866409,0.5000072717666626,5.1565192116243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2442.324951171875,0.0,20.47528839111328,1895.4371337890625,0.0,150.05441284179688,0.2412946075201034,1.0,0.0,3.0,1.0,0.0
12208920,298.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.95479416847229,0.6485252976417542,0.5817368626594543,297.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.8445098400115967,0.4549395143985748,0.4326636493206024,297.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.8875460624694824,0.5297218561172485,0.3711696565151214,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.7971221208572388,0.3788005709648132,0.3615126311779022,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.808198094367981,0.3945897817611694,1.785592794418335,291.1331481933594,285.2506408691406,292.89727783203125,287.8917541503906,292.89569091796875,297.8294982910156,291.1368713378906,1.0,0.7868369221687317,1.0,1.0,0.0,1.0,-4.244132518768311,4.2441182136535645,1.4503077181871047e-05,3.2844088077545166,1.0,0.1500000059604644,0.0,256.7613525390625,278.0,7482.9765625,-0.0,6246.4794921875,1.0,283.1502685546875,290.2406921386719,290.75396728515625,291.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213202357292175,1.0,0.0,0.0,0.2481172829866409,0.5000072717666626,5.1565192116243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2442.324951171875,0.0,20.47528839111328,1895.4371337890625,0.0,150.05441284179688,0.2412946075201034,1.0,0.0,3.0,1.0,0.0
12208980,298.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25396728515625,0.961686372756958,0.6607185006141663,0.5924848318099976,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.8489019274711609,0.4615665674209595,0.4388273060321808,297.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536315917969,0.8924397826194763,0.5373176336288452,0.3763849139213562,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.8013677597045898,0.3840499818325043,0.3663920164108276,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530212402344,0.8119679689407349,0.3995051383972168,1.807256817817688,291.2539367675781,285.2216796875,293.0179748535156,287.915771484375,293.0164489746094,297.8319702148437,291.257568359375,1.0,0.7958502173423767,1.0,1.0,0.0,1.0,-4.3027448654174805,4.302730083465576,1.4906249816704076e-05,3.3297154903411865,1.0,0.1500000059604644,0.0,259.5263366699219,281.0,7588.12939453125,-0.0,6477.732421875,1.0,283.1501770019531,290.3431091308594,290.8577575683594,291.3853454589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309478759765625,1.0,0.0,0.0,0.2481170892715454,0.5000024437904358,5.156514326642991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2485.9541015625,0.0,20.47504615783692,1895.4371337890625,0.0,131.3927001953125,0.2412941604852676,1.0,0.0,3.0,1.0,0.0
