time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209040,298.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25396728515625,0.961686372756958,0.6607185006141663,0.5924848318099976,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.8489019274711609,0.4615665674209595,0.4388273060321808,297.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536315917969,0.8924397826194763,0.5373176336288452,0.3763849139213562,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.8013677597045898,0.3840499818325043,0.3663920164108276,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530212402344,0.8119679689407349,0.3995051383972168,1.807256817817688,291.2539367675781,285.2216796875,293.0179748535156,287.915771484375,293.0164489746094,297.8319702148437,291.257568359375,1.0,0.7958502173423767,1.0,1.0,0.0,1.0,-4.3027448654174805,4.302730083465576,1.4906249816704076e-05,3.3297154903411865,1.0,0.1500000059604644,0.0,259.5263366699219,281.0,7588.12939453125,-0.0,6477.732421875,1.0,283.1501770019531,290.3431091308594,290.8577575683594,291.3853454589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309478759765625,1.0,0.0,0.0,0.2481170892715454,0.5000024437904358,5.156514326642991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2485.9541015625,0.0,20.47504615783692,1895.4371337890625,0.0,131.3927001953125,0.2412941604852676,1.0,0.0,3.0,1.0,0.0
12209100,298.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138732910156,0.9650511741638184,0.6668660640716553,0.5979017019271851,297.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.313232421875,0.8511409163475037,0.4649062752723694,0.4419320225715637,297.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.8949166536331177,0.5411388874053955,0.3790074586868286,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128356933594,0.8035203814506531,0.3867036700248718,0.3688575029373169,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3129272460937,0.8138468265533447,0.4019860327243805,1.818186521530152,291.3138427734375,285.2073669433594,293.0776062011719,287.9268798828125,293.0761108398437,297.8333740234375,291.31744384765625,1.0,0.800396203994751,1.0,1.0,0.0,1.0,-4.33229923248291,4.332283973693848,1.5111625543795526e-05,3.352556705474853,1.0,0.1500000059604644,0.0,260.91748046875,281.0,7640.189453125,-0.0,6596.484375,1.0,283.1501159667969,290.39385986328125,290.90972900390625,291.44256591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098811209201813,1.0,0.0,0.0,0.2481169998645782,0.5000013709068298,5.156512106196942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2507.715087890625,0.0,20.47498321533203,1895.4371337890625,0.0,132.03396606445312,0.2412940263748169,1.0,0.0,3.0,1.0,0.0
12209160,298.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734436035156,0.9683592319488524,0.6730479001998901,0.6033473014831543,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3728332519531,0.8534123301506042,0.4682639539241791,0.4450523257255554,297.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37310791015625,0.897415816783905,0.544975996017456,0.3816399872303009,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3724060058594,0.8056949377059937,0.3893771171569824,0.3713403642177582,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3724975585937,0.8157283663749695,0.4044823944568634,1.829180598258972,291.3734130859375,285.19317626953125,293.13677978515625,287.9373474121094,293.1352844238281,297.8348999023437,291.3769836425781,1.0,0.8049674034118652,1.0,1.0,0.0,1.0,-4.362018585205078,4.362003326416016,1.5319559679483064e-05,3.375523805618286,1.0,0.1500000059604644,0.0,262.3120422363281,284.0,7691.90478515625,-0.0,6717.34716796875,1.0,283.15008544921875,290.4442749023437,290.9543762207031,291.4950866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.313388466835022,1.0,0.0,0.0,0.2481169253587722,0.5000007748603821,5.156510329840103e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2528.831787109375,0.0,20.47494506835937,1895.4371337890625,0.0,137.6003875732422,0.2412939220666885,1.0,0.0,3.0,1.0,0.0
12209220,298.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4915771484375,0.9747969508171082,0.6855149865150452,0.6143246293067932,297.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.490966796875,0.8580616116523743,0.4750350713729858,0.4513410031795501,297.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4912414550781,0.9024862051010132,0.5526987314224243,0.3869355320930481,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4905700683594,0.8100342750549316,0.3947849571704864,0.376359611749649,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906616210937,0.8195173740386963,0.4095219671726227,1.8513615131378167,291.4915466308594,285.1651306152344,293.253662109375,287.95660400390625,293.2522277832031,297.8382568359375,291.4950256347656,1.0,0.8141846060752869,1.0,1.0,0.0,1.0,-4.421957015991211,4.42194128036499,1.574323141539935e-05,3.421839475631714,1.0,0.1500000059604644,0.0,265.1065979003906,287.0,7794.29736328125,-0.0,6965.5185546875,1.0,283.1500549316406,290.5442199707031,291.0129089355469,291.5723876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3252618014812469,1.0,0.0,0.0,0.2481168359518051,0.5000001788139343,5.1565076653048444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2568.3173828125,0.0,20.47490501403809,1895.4371337890625,0.0,156.18820190429688,0.2412938177585601,1.0,0.0,3.0,1.0,0.0
12209280,298.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4915771484375,0.9747969508171082,0.6855149865150452,0.6143246293067932,297.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.490966796875,0.8580616116523743,0.4750350713729858,0.4513410031795501,297.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4912414550781,0.9024862051010132,0.5526987314224243,0.3869355320930481,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4905700683594,0.8100342750549316,0.3947849571704864,0.376359611749649,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906616210937,0.8195173740386963,0.4095219671726227,1.8513615131378167,291.4915466308594,285.1651306152344,293.253662109375,287.95660400390625,293.2522277832031,297.8382568359375,291.4950256347656,1.0,0.8141846060752869,1.0,1.0,0.0,1.0,-4.421957015991211,4.42194128036499,1.574323141539935e-05,3.421839475631714,1.0,0.1500000059604644,0.0,265.1065979003906,287.0,7794.29736328125,-0.0,6965.5185546875,1.0,283.1500549316406,290.5442199707031,291.0129089355469,291.5723876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3252618014812469,1.0,0.0,0.0,0.2481168359518051,0.5000001788139343,5.1565076653048444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2568.3173828125,0.0,20.47490501403809,1895.4371337890625,0.0,156.18820190429688,0.2412938177585601,1.0,0.0,3.0,1.0,0.0
12209340,298.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56646728515625,0.9787868857383728,0.6935677528381348,0.6214115619659424,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5658569335937,0.8611176013946533,0.4794090092182159,0.4554007053375244,297.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5661315917969,0.9058445692062378,0.5576764345169067,0.3903466463088989,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5654602050781,0.8127977848052979,0.3982899188995361,0.379610538482666,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5655212402344,0.8219728469848633,0.4127807915210724,1.865694642066956,291.56640625,285.1473999023437,293.3274841308594,287.9677429199219,293.3260498046875,297.8406066894531,291.5698547363281,1.0,0.8201361298561096,1.0,1.0,0.0,1.0,-4.4606757164001465,4.460659503936768,1.601997428224422e-05,3.45175576210022,1.0,0.1500000059604644,0.0,266.896484375,287.0,7859.10302734375,-0.0,7128.974609375,1.0,283.1500549316406,290.60748291015625,291.0294494628906,291.60028076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3334684669971466,1.0,0.0,0.0,0.2481167912483215,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2591.656005859375,0.0,20.47489356994629,1895.4371337890625,0.0,168.88165283203125,0.2412937879562378,1.0,0.0,3.0,1.0,0.0
12209400,298.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6083374023437,0.9809841513633728,0.698121964931488,0.6254183053970337,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60772705078125,0.862865149974823,0.4818829596042633,0.4576959908008575,297.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6080017089844,0.907810628414154,0.560488224029541,0.3922727704048157,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6073303222656,0.8143526911735535,0.4002761840820312,0.3814520537853241,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.607421875,0.8233675360679626,0.4146251082420349,1.873802661895752,291.6082763671875,285.1375427246094,293.3686218261719,287.9736022949219,293.3672180175781,297.8420104980469,291.6116638183594,1.0,0.8235012292861938,1.0,1.0,0.0,1.0,-4.482573986053467,4.482557773590088,1.6177560610231012e-05,3.468675136566162,1.0,0.1500000059604644,0.0,267.9031677246094,290.0,7895.2978515625,-0.0,7222.5205078125,1.0,283.1500244140625,290.6428527832031,291.0335693359375,291.6100158691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3376518785953522,1.0,0.0,0.0,0.2481167763471603,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2604.276123046875,0.0,20.474889755249023,1895.4371337890625,0.0,175.3287353515625,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
12209460,298.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7236633300781,0.9869069457054138,0.710870623588562,0.6366294622421265,297.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7230529785156,0.8678343892097473,0.4888097941875458,0.4641190469264984,297.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.72332763671875,0.9135320782661438,0.5683468580245972,0.3976530730724334,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7226867675781,0.8186965584754944,0.4058525264263153,0.3866190910339355,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7227478027344,0.8273077011108398,0.4197932779788971,1.896508812904358,291.7236022949219,285.11041259765625,293.4816589355469,287.9884338378906,293.48028564453125,297.8460998535156,291.7269287109375,1.0,0.8329181671142578,1.0,1.0,0.0,1.0,-4.543881416320801,4.543864727020264,1.662286558712367e-05,3.5160489082336426,1.0,0.1500000059604644,0.0,270.6981506347656,293.0,7994.88623046875,-0.0,7488.66259765625,1.0,283.1500244140625,290.7401428222656,291.0328369140625,291.6213073730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466213047504425,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2637.983154296875,0.0,20.47488594055176,1895.4371337890625,0.0,189.14801025390625,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
12209520,298.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7236633300781,0.9869069457054138,0.710870623588562,0.6366294622421265,297.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7230529785156,0.8678343892097473,0.4888097941875458,0.4641190469264984,297.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.72332763671875,0.9135320782661438,0.5683468580245972,0.3976530730724334,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7226867675781,0.8186965584754944,0.4058525264263153,0.3866190910339355,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7227478027344,0.8273077011108398,0.4197932779788971,1.896508812904358,291.7236022949219,285.11041259765625,293.4816589355469,287.9884338378906,293.48028564453125,297.8460998535156,291.7269287109375,1.0,0.8329181671142578,1.0,1.0,0.0,1.0,-4.543881416320801,4.543864727020264,1.662286558712367e-05,3.5160489082336426,1.0,0.1500000059604644,0.0,270.6981506347656,293.0,7994.88623046875,-0.0,7488.66259765625,1.0,283.1500244140625,290.7401428222656,291.0328369140625,291.6213073730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466213047504425,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2637.983154296875,0.0,20.47488594055176,1895.4371337890625,0.0,189.14801025390625,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
12209580,298.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8375549316406,0.9925563931465148,0.7237665057182312,0.6479607224464417,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8369445800781,0.8729807734489441,0.4958183765411377,0.4706122577190399,297.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.83721923828125,0.919581949710846,0.5762773156166077,0.403078019618988,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8365783691406,0.8231096863746643,0.4115159511566162,0.3918620944023132,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8366394042969,0.8313664197921753,0.4250282943248749,1.9194862842559808,291.8374938964844,285.083740234375,293.5927124023437,288.0011901855469,293.5914001464844,297.8505859375,291.8407287597656,1.0,0.8424375057220459,1.0,1.0,0.0,1.0,-4.605897426605225,4.605880260467529,1.707958108454477e-05,3.5640015602111816,1.0,0.1500000059604644,0.0,273.4892272949219,296.0,8093.04736328125,-0.0,7764.29345703125,1.0,283.1500244140625,290.83612060546875,291.0278015136719,291.6240539550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518099784851074,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2670.84521484375,0.0,20.474884033203125,1895.4371337890625,0.0,197.16668701171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12209640,298.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8375549316406,0.9925563931465148,0.7237665057182312,0.6479607224464417,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8369445800781,0.8729807734489441,0.4958183765411377,0.4706122577190399,297.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.83721923828125,0.919581949710846,0.5762773156166077,0.403078019618988,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8365783691406,0.8231096863746643,0.4115159511566162,0.3918620944023132,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8366394042969,0.8313664197921753,0.4250282943248749,1.9194862842559808,291.8374938964844,285.083740234375,293.5927124023437,288.0011901855469,293.5914001464844,297.8505859375,291.8407287597656,1.0,0.8424375057220459,1.0,1.0,0.0,1.0,-4.605897426605225,4.605880260467529,1.707958108454477e-05,3.5640015602111816,1.0,0.1500000059604644,0.0,273.4892272949219,296.0,8093.04736328125,-0.0,7764.29345703125,1.0,283.1500244140625,290.83612060546875,291.0278015136719,291.6240539550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518099784851074,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2670.84521484375,0.0,20.474884033203125,1895.4371337890625,0.0,197.16668701171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12209700,298.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8939208984375,0.9952836036682128,0.7302944660186768,0.6536842584609985,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8933410644531,0.875627875328064,0.4993574917316437,0.4738876819610595,297.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89361572265625,0.9227150082588196,0.5802732110023499,0.4058088958263397,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8929748535156,0.8253588676452637,0.4143837988376617,0.3945142030715942,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8930358886719,0.8334518671035767,0.4276721775531769,1.931080937385559,291.89385986328125,285.0705871582031,293.6474914550781,288.0068664550781,293.6462097167969,297.85308837890625,291.8970642089844,1.0,0.8472383618354797,1.0,1.0,0.0,1.0,-4.637199401855469,4.637181758880615,1.731245720293373e-05,3.5882065296173096,1.0,0.1500000059604644,0.0,274.8798522949219,296.0,8141.5947265625,-0.0,7905.853515625,1.0,283.1500244140625,290.8835754394531,291.02685546875,291.6261291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3534173965454101,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2687.2294921875,0.0,20.474884033203125,1895.4371337890625,0.0,199.65789794921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12209760,298.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.949951171875,0.9979425668716432,0.7368845343589783,0.659457802772522,297.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9493713378906,0.8783199787139893,0.5029211640357971,0.4771842956542969,297.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9496459960937,0.925902545452118,0.5842905640602112,0.4085532426834106,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9490051269531,0.8276378512382507,0.4172768294811249,0.3971882164478302,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9490661621094,0.8355730175971985,0.4303337335586548,1.942747473716736,291.94989013671875,285.0575561523437,293.7017822265625,288.01202392578125,293.70050048828125,297.8558044433594,291.9530639648437,1.0,0.8520656824111938,1.0,1.0,0.0,1.0,-4.668674468994141,4.668656826019287,1.754823279043194e-05,3.612550973892212,1.0,0.1500000059604644,0.0,276.2716369628906,299.0,8189.77978515625,-0.0,8049.98193359375,1.0,283.1499938964844,290.9306945800781,291.0275573730469,291.6296691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3546987771987915,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2703.64013671875,0.0,20.474884033203125,1895.4371337890625,0.0,201.6467742919922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12209820,298.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0596923828125,0.9990000128746032,0.7504397034645081,0.6655645370483398,297.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0591735839844,0.8823421001434326,0.5100910663604736,0.4838777184486389,297.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05938720703125,0.9306046366691588,0.5923575758934021,0.4141091108322143,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0588073730469,0.83101886510849,0.4231073558330536,0.4026384055614471,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0588684082031,0.8386254906654358,0.4356851279735565,1.966482639312744,292.05963134765625,285.0318603515625,293.8088684082031,288.02099609375,293.8076477050781,297.8622131347656,292.0626220703125,1.0,0.8613619208335876,1.0,1.0,0.0,1.0,-4.72655725479126,4.726539611816406,1.7986641978495754e-05,3.6574974060058594,1.0,0.1500000059604644,0.0,280.0406188964844,302.0,8283.2021484375,-0.0,8328.3076171875,1.0,283.1499938964844,291.02374267578125,291.0331420898437,291.6410827636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570098280906677,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2736.407470703125,0.0,20.474884033203125,1895.4371337890625,0.0,205.2414093017578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12209880,298.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0596923828125,0.9990000128746032,0.7504397034645081,0.6655645370483398,297.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0591735839844,0.8823421001434326,0.5100910663604736,0.4838777184486389,297.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05938720703125,0.9306046366691588,0.5923575758934021,0.4141091108322143,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0588073730469,0.83101886510849,0.4231073558330536,0.4026384055614471,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0588684082031,0.8386254906654358,0.4356851279735565,1.966482639312744,292.05963134765625,285.0318603515625,293.8088684082031,288.02099609375,293.8076477050781,297.8622131347656,292.0626220703125,1.0,0.8613619208335876,1.0,1.0,0.0,1.0,-4.72655725479126,4.726539611816406,1.7986641978495754e-05,3.6574974060058594,1.0,0.1500000059604644,0.0,280.0406188964844,302.0,8283.2021484375,-0.0,8328.3076171875,1.0,283.1499938964844,291.02374267578125,291.0331420898437,291.6410827636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570098280906677,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2736.407470703125,0.0,20.474884033203125,1895.4371337890625,0.0,205.2414093017578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12209940,298.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16558837890625,0.9990000128746032,0.7648888230323792,0.6674168109893799,297.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1650695800781,0.8856989145278931,0.5173184275627136,0.4906458854675293,297.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.165283203125,0.9344659447669984,0.6004667282104492,0.4197095036506653,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.16473388671875,0.8338342905044556,0.4289983808994293,0.4081664979457855,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.164794921875,0.8411077857017517,0.4410899877548218,1.990536332130432,292.16552734375,285.00665283203125,293.9139404296875,288.0282287597656,293.9127197265625,297.8717956542969,292.1683959960937,1.0,0.8700302839279175,1.0,1.0,0.0,1.0,-4.778839111328125,4.778820991516113,1.8387005184195004e-05,3.698021650314331,1.0,0.1500000059604644,0.0,284.08905029296875,305.0,8373.8896484375,-0.0,8592.2412109375,1.0,283.1499938964844,291.1141357421875,291.0418701171875,291.6563415527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597195446491241,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2768.539306640625,0.0,20.474884033203125,1895.4371337890625,0.0,209.4701538085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12210000,298.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16558837890625,0.9990000128746032,0.7648888230323792,0.6674168109893799,297.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1650695800781,0.8856989145278931,0.5173184275627136,0.4906458854675293,297.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.165283203125,0.9344659447669984,0.6004667282104492,0.4197095036506653,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.16473388671875,0.8338342905044556,0.4289983808994293,0.4081664979457855,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.164794921875,0.8411077857017517,0.4410899877548218,1.990536332130432,292.16552734375,285.00665283203125,293.9139404296875,288.0282287597656,293.9127197265625,297.8717956542969,292.1683959960937,1.0,0.8700302839279175,1.0,1.0,0.0,1.0,-4.778839111328125,4.778820991516113,1.8387005184195004e-05,3.698021650314331,1.0,0.1500000059604644,0.0,284.08905029296875,305.0,8373.8896484375,-0.0,8592.2412109375,1.0,283.1499938964844,291.1141357421875,291.0418701171875,291.6563415527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597195446491241,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2768.539306640625,0.0,20.474884033203125,1895.4371337890625,0.0,209.4701538085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12210060,298.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2693176269531,0.9990000128746032,0.7799083590507507,0.6680528521537781,297.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.8896051645278931,0.5246255397796631,0.4974649846553802,297.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2690734863281,0.9389339089393616,0.608643114566803,0.4253381192684173,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685241699219,0.8371317386627197,0.4349698722362518,0.4137473404407501,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.8440925478935242,0.4465763866901397,2.0148415565490723,292.269287109375,284.98193359375,294.0169982910156,288.0338439941406,294.01580810546875,297.8829345703125,292.2720947265625,1.0,0.8784507513046265,1.0,1.0,0.0,1.0,-4.830643177032471,4.830624580383301,1.8787866792990823e-05,3.738125562667847,1.0,0.1500000059604644,0.0,287.6596374511719,308.0,8463.322265625,-0.0,8854.4609375,1.0,283.1499938964844,291.20233154296875,291.05010986328125,291.6717224121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630302250385284,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2799.89453125,0.0,20.474884033203125,1895.4371337890625,0.0,214.66070556640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12210120,298.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2693176269531,0.9990000128746032,0.7799083590507507,0.6680528521537781,297.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.8896051645278931,0.5246255397796631,0.4974649846553802,297.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2690734863281,0.9389339089393616,0.608643114566803,0.4253381192684173,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685241699219,0.8371317386627197,0.4349698722362518,0.4137473404407501,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.8440925478935242,0.4465763866901397,2.0148415565490723,292.269287109375,284.98193359375,294.0169982910156,288.0338439941406,294.01580810546875,297.8829345703125,292.2720947265625,1.0,0.8784507513046265,1.0,1.0,0.0,1.0,-4.830643177032471,4.830624580383301,1.8787866792990823e-05,3.738125562667847,1.0,0.1500000059604644,0.0,287.6596374511719,308.0,8463.322265625,-0.0,8854.4609375,1.0,283.1499938964844,291.20233154296875,291.05010986328125,291.6717224121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630302250385284,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2799.89453125,0.0,20.474884033203125,1895.4371337890625,0.0,214.66070556640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12210180,298.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3712463378906,0.9990000128746032,0.795336127281189,0.6680211424827576,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3708190917969,0.8938222527503967,0.5320107936859131,0.5043440461158752,297.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3710327148437,0.9436960220336914,0.61688631772995,0.4310028851032257,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3704833984375,0.8407152891159058,0.4410176873207092,0.4193876087665558,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3705444335937,0.8473772406578064,0.452138751745224,2.0394299030303955,292.3712463378906,284.9576721191406,294.11798095703125,288.03790283203125,294.1168518066406,297.8946838378906,292.3739624023437,1.0,0.8867384195327759,1.0,1.0,0.0,1.0,-4.882154941558838,4.88213586807251,1.919069472933188e-05,3.777987957000733,1.0,0.1500000059604644,0.0,290.98077392578125,311.0,8551.1943359375,-0.0,9118.48046875,1.0,283.1499938964844,291.2888488769531,291.0561828613281,291.6852111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667182326316833,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2830.49267578125,0.0,20.474884033203125,1895.4371337890625,0.0,220.4787750244141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12210240,298.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3712463378906,0.9990000128746032,0.795336127281189,0.6680211424827576,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3708190917969,0.8938222527503967,0.5320107936859131,0.5043440461158752,297.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3710327148437,0.9436960220336914,0.61688631772995,0.4310028851032257,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3704833984375,0.8407152891159058,0.4410176873207092,0.4193876087665558,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3705444335937,0.8473772406578064,0.452138751745224,2.0394299030303955,292.3712463378906,284.9576721191406,294.11798095703125,288.03790283203125,294.1168518066406,297.8946838378906,292.3739624023437,1.0,0.8867384195327759,1.0,1.0,0.0,1.0,-4.882154941558838,4.88213586807251,1.919069472933188e-05,3.777987957000733,1.0,0.1500000059604644,0.0,290.98077392578125,311.0,8551.1943359375,-0.0,9118.48046875,1.0,283.1499938964844,291.2888488769531,291.0561828613281,291.6852111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667182326316833,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2830.49267578125,0.0,20.474884033203125,1895.4371337890625,0.0,220.4787750244141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12210300,298.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4215087890625,0.9990000128746032,0.8032063245773315,0.6677836775779724,297.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4210510253906,0.8960381150245667,0.5357381105422974,0.5078117847442627,297.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4212646484375,0.946166455745697,0.621037483215332,0.4338525235652923,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4207458496094,0.8426101207733154,0.4440749287605285,0.4222350418567657,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4207763671875,0.8491262793540955,0.4549522995948791,2.0518505573272705,292.4214782714844,284.95001220703125,294.1676940917969,288.0394287109375,294.16656494140625,297.9006652832031,292.4241638183594,1.0,0.890853762626648,1.0,1.0,0.0,1.0,-4.907900810241699,4.907881259918213,1.9393610273255035e-05,3.797905921936035,1.0,0.1500000059604644,0.0,292.5655517578125,311.0,8594.525390625,-0.0,9251.7080078125,1.0,283.1499938964844,291.3314514160156,291.0580749511719,291.6908264160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368613600730896,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2845.455078125,0.0,20.474884033203125,1895.4371337890625,0.0,223.48538208007807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12210360,298.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4713134765625,0.9990000128746032,0.8111656308174133,0.6674469113349915,297.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4709167480469,0.8983024954795837,0.5394865870475769,0.5112972855567932,297.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4710998535156,0.9486653208732604,0.6252065896987915,0.4367129802703857,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4705810546875,0.8445554971694946,0.4471523463726043,0.4250994920730591,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4706420898437,0.8509271144866943,0.4577850997447967,2.0643484592437744,292.4713134765625,284.95001220703125,294.2169189453125,288.04058837890625,294.2157897949219,297.90673828125,292.4739685058594,1.0,0.8949607014656067,1.0,1.0,0.0,1.0,-4.9336652755737305,4.933645725250244,1.959772089321632e-05,3.8178327083587646,1.0,0.1500000059604644,0.0,294.1205444335937,314.0,8637.48828125,-0.0,9386.0810546875,1.0,283.1499938964844,291.3736572265625,291.0593566894531,291.6957092285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704982995986938,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2860.22998046875,0.0,20.474884033203125,1895.4371337890625,0.0,226.48736572265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12210420,298.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5696716308594,0.9990000128746032,0.8273512721061707,0.6665056347846985,297.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5692749023437,0.9029643535614014,0.5470503568649292,0.5183249711990356,297.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5694885253906,0.9537209868431092,0.6336010098457336,0.4424683153629303,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5690002441406,0.8485926985740662,0.4533703625202179,0.4308823645114898,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.56903076171875,0.8546769618988037,0.4635100960731506,2.089585304260254,292.5696716308594,284.95001220703125,294.3137512207031,288.0419921875,294.31268310546875,297.9189147949219,292.572265625,1.0,0.9031701683998108,1.0,1.0,0.0,1.0,-4.985342979431152,4.985322952270508,2.001028769882396e-05,3.857787847518921,1.0,0.1500000059604644,0.0,297.15985107421875,332.0,8722.193359375,-0.0,9658.8203125,1.0,283.1499938964844,291.4569091796875,291.0602722167969,291.7037048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741539418697357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2889.226806640625,0.0,20.474884033203125,1895.4371337890625,0.0,232.3477783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12210480,298.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5696716308594,0.9990000128746032,0.8273512721061707,0.6665056347846985,297.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5692749023437,0.9029643535614014,0.5470503568649292,0.5183249711990356,297.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5694885253906,0.9537209868431092,0.6336010098457336,0.4424683153629303,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5690002441406,0.8485926985740662,0.4533703625202179,0.4308823645114898,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.56903076171875,0.8546769618988037,0.4635100960731506,2.089585304260254,292.5696716308594,284.95001220703125,294.3137512207031,288.0419921875,294.31268310546875,297.9189147949219,292.572265625,1.0,0.9031701683998108,1.0,1.0,0.0,1.0,-4.985342979431152,4.985322952270508,2.001028769882396e-05,3.857787847518921,1.0,0.1500000059604644,0.0,297.15985107421875,332.0,8722.193359375,-0.0,9658.8203125,1.0,283.1499938964844,291.4569091796875,291.0602722167969,291.7037048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741539418697357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2889.226806640625,0.0,20.474884033203125,1895.4371337890625,0.0,232.3477783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12210540,298.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.64129638671875,0.9990000128746032,0.838922917842865,0.6732100248336792,297.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6408996582031,0.9029797315597534,0.552589476108551,0.5235646963119507,297.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.64111328125,0.9535817503929138,0.6397301554679871,0.4467389285564422,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6405944824219,0.8485974073410034,0.4579375088214874,0.4352242350578308,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6406555175781,0.8544105887413025,0.4677172601222992,2.1085848808288574,292.6413269042969,284.95001220703125,294.3821716308594,288.0422668457031,294.3811340332031,297.92730712890625,292.64404296875,1.0,0.9121886491775512,1.0,1.0,0.0,1.0,-5.033008575439453,5.03298807144165,2.039296487055253e-05,3.8942155838012695,1.0,0.1500000059604644,0.0,302.97088623046875,332.0,8785.2880859375,-0.0,9941.0498046875,1.0,283.1499938964844,291.5162353515625,291.0599975585937,291.7083740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766944408416748,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2909.82080078125,0.0,20.474884033203125,1895.4371337890625,0.0,236.452392578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12210600,298.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6697082519531,0.9990000128746032,0.8433043956756592,0.6770871877670288,297.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6693115234375,0.9024280905723572,0.5547640919685364,0.5256446599960327,297.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.66949462890625,0.9529019594192504,0.642132580280304,0.4484294950962066,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66900634765625,0.8481141328811646,0.4597330391407013,0.4369543790817261,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6690368652344,0.8538116216659546,0.4693692624568939,2.1161599159240723,292.6697082519531,284.95001220703125,294.4084777832031,288.042236328125,294.4074401855469,297.9299011230469,292.6724548339844,1.0,0.916111707687378,1.0,1.0,0.0,1.0,-5.053451061248779,5.053430557250977,2.055866025330033e-05,3.909956216812134,1.0,0.1500000059604644,0.0,305.8935241699219,350.0,8810.03515625,-0.0,10067.3271484375,1.0,283.1499938964844,291.53936767578125,291.0597229003906,291.7099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776569962501526,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2917.84228515625,0.0,20.474884033203125,1895.4371337890625,0.0,238.014877319336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12210660,298.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.77197265625,0.9990000128746032,0.858466625213623,0.69504714012146,297.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7715759277344,0.8987568020820618,0.5626155138015747,0.53322434425354,297.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7717590332031,0.9485108852386476,0.650788426399231,0.454572319984436,297.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7712707519531,0.8449206352233887,0.4662244319915771,0.443279892206192,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.77130126953125,0.8501721024513245,0.4753210246562958,2.1438050270080566,292.77197265625,284.95001220703125,294.5010986328125,288.0414123535156,294.5001220703125,297.9362487792969,292.77471923828125,1.0,0.9316781163215636,1.0,1.0,0.0,1.0,-5.132615566253662,5.132594108581543,2.1206957171671093e-05,3.970990657806397,1.0,0.1500000059604644,0.0,318.56988525390625,368.0,8897.7412109375,-0.0,10577.3505859375,1.0,283.1499938964844,291.62261962890625,291.0581359863281,291.71502685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809848725795746,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2946.637451171875,0.0,20.474884033203125,1895.4371337890625,0.0,243.44970703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12210720,298.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.77197265625,0.9990000128746032,0.858466625213623,0.69504714012146,297.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7715759277344,0.8987568020820618,0.5626155138015747,0.53322434425354,297.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7717590332031,0.9485108852386476,0.650788426399231,0.454572319984436,297.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7712707519531,0.8449206352233887,0.4662244319915771,0.443279892206192,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.77130126953125,0.8501721024513245,0.4753210246562958,2.1438050270080566,292.77197265625,284.95001220703125,294.5010986328125,288.0414123535156,294.5001220703125,297.9362487792969,292.77471923828125,1.0,0.9316781163215636,1.0,1.0,0.0,1.0,-5.132615566253662,5.132594108581543,2.1206957171671093e-05,3.970990657806397,1.0,0.1500000059604644,0.0,318.56988525390625,368.0,8897.7412109375,-0.0,10577.3505859375,1.0,283.1499938964844,291.62261962890625,291.0581359863281,291.71502685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809848725795746,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2946.637451171875,0.0,20.474884033203125,1895.4371337890625,0.0,243.44970703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12210780,298.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8741760253906,0.9990000128746032,0.8731638789176941,0.7165581583976746,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8737487792969,0.8938115239143372,0.5705744028091431,0.540969729423523,297.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8739624023437,0.9425415396690368,0.6595370769500732,0.4608273208141327,297.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8734741210937,0.8406594395637512,0.4728155136108398,0.4497647881507873,297.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8735046386719,0.8454428911209106,0.4813282489776611,2.172015905380249,292.8741455078125,284.95001220703125,294.5915832519531,288.0397033691406,294.59063720703125,297.9400634765625,292.8768615722656,1.0,0.9486283659934998,1.0,1.0,0.0,1.0,-5.217301368713379,5.217279434204102,2.19119629036868e-05,4.036368370056152,1.0,0.1500000059604644,0.0,333.4213562011719,371.0,8983.9365234375,-0.0,11150.9326171875,1.0,283.1499938964844,291.7059326171875,291.05596923828125,291.719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842298984527588,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2975.382568359375,0.0,20.474884033203125,1895.4371337890625,0.0,248.801498413086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12210840,298.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8741760253906,0.9990000128746032,0.8731638789176941,0.7165581583976746,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8737487792969,0.8938115239143372,0.5705744028091431,0.540969729423523,297.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8739624023437,0.9425415396690368,0.6595370769500732,0.4608273208141327,297.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8734741210937,0.8406594395637512,0.4728155136108398,0.4497647881507873,297.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8735046386719,0.8454428911209106,0.4813282489776611,2.172015905380249,292.8741455078125,284.95001220703125,294.5915832519531,288.0397033691406,294.59063720703125,297.9400634765625,292.8768615722656,1.0,0.9486283659934998,1.0,1.0,0.0,1.0,-5.217301368713379,5.217279434204102,2.19119629036868e-05,4.036368370056152,1.0,0.1500000059604644,0.0,333.4213562011719,371.0,8983.9365234375,-0.0,11150.9326171875,1.0,283.1499938964844,291.7059326171875,291.05596923828125,291.719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842298984527588,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2975.382568359375,0.0,20.474884033203125,1895.4371337890625,0.0,248.801498413086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12210900,298.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9241027832031,0.9990000128746032,0.8805126547813416,0.7235779166221619,297.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9236755371094,0.8929901123046875,0.5745643377304077,0.5448086857795715,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.92388916015625,0.9414498805999756,0.6639159321784973,0.463925838470459,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.92340087890625,0.839958667755127,0.476118803024292,0.4529708623886108,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9234313964844,0.8445311784744263,0.4843233227729797,2.185873985290528,292.924072265625,284.95001220703125,294.6360168457031,288.0385437011719,294.63507080078125,297.9413757324219,292.9266052246094,1.0,0.9554676413536072,1.0,1.0,0.0,1.0,-5.254754066467285,5.254732131958008,2.2228998204809614e-05,4.065664768218994,1.0,0.1500000059604644,0.0,339.06842041015625,371.0,9024.6328125,-0.0,11401.8447265625,1.0,283.1499938964844,291.74725341796875,291.0546569824219,291.7214660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3858351409435272,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2989.6025390625,0.0,20.474884033203125,1895.4371337890625,0.0,251.4692840576172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
