time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210960,298.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9721984863281,0.9990000128746032,0.8880840539932251,0.7285383939743042,297.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9718017578125,0.8930301666259766,0.5785629153251648,0.5486152768135071,297.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.97198486328125,0.9413663148880004,0.6682985424995422,0.4669974148273468,297.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9715270996094,0.839997410774231,0.4794294834136963,0.4561429619789123,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9715576171875,0.8443692922592163,0.4873191118240356,2.199532985687256,292.97216796875,284.95001220703125,294.6799011230469,288.0372009277344,294.6789855957031,297.9435729980469,292.9746398925781,1.0,0.9617222547531128,1.0,1.0,0.0,1.0,-5.289352893829346,5.28933048248291,2.252301965199877e-05,4.092515468597412,1.0,0.1500000059604644,0.0,343.6481018066406,374.0,9064.0048828125,-0.0,11630.857421875,1.0,283.1499938964844,291.7878112792969,291.05322265625,291.7232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3874307870864868,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3003.53125,0.0,20.474884033203125,1895.4371337890625,0.0,254.1350555419922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12211020,298.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.065185546875,0.9990000128746032,0.9038352966308594,0.7345971465110779,297.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648193359375,0.8947044014930725,0.5866090655326843,0.5562029480934143,297.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.06500244140625,0.9430579543113708,0.6770971417427063,0.4731111824512481,297.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0645751953125,0.8414478898048401,0.4860961139202118,0.4624585807323456,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0645751953125,0.845439076423645,0.4933488070964813,2.226663589477539,293.0651550292969,284.95001220703125,294.7660522460937,288.0340576171875,294.7651672363281,297.95025634765625,293.0674743652344,1.0,0.972891926765442,1.0,1.0,0.0,1.0,-5.353565216064453,5.353542327880859,2.307364957232494e-05,4.142307281494141,1.0,0.1500000059604644,0.0,350.8480834960937,377.0,9141.1123046875,-0.0,12051.3671875,1.0,283.1499938964844,291.8663024902344,291.0497436523437,291.72613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905688226222992,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.392822265625,0.0,20.474884033203125,1895.4371337890625,0.0,259.4202880859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12211080,298.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.065185546875,0.9990000128746032,0.9038352966308594,0.7345971465110779,297.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648193359375,0.8947044014930725,0.5866090655326843,0.5562029480934143,297.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.06500244140625,0.9430579543113708,0.6770971417427063,0.4731111824512481,297.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0645751953125,0.8414478898048401,0.4860961139202118,0.4624585807323456,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0645751953125,0.845439076423645,0.4933488070964813,2.226663589477539,293.0651550292969,284.95001220703125,294.7660522460937,288.0340576171875,294.7651672363281,297.95025634765625,293.0674743652344,1.0,0.972891926765442,1.0,1.0,0.0,1.0,-5.353565216064453,5.353542327880859,2.307364957232494e-05,4.142307281494141,1.0,0.1500000059604644,0.0,350.8480834960937,377.0,9141.1123046875,-0.0,12051.3671875,1.0,283.1499938964844,291.8663024902344,291.0497436523437,291.72613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905688226222992,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.392822265625,0.0,20.474884033203125,1895.4371337890625,0.0,259.4202880859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12211140,298.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1546936035156,0.9990000128746032,0.9202671647071838,0.7371407747268677,297.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.15435791015625,0.8978180289268494,0.5947338342666626,0.5638005137443542,297.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.154541015625,0.9463919997215272,0.6859544515609741,0.479218065738678,297.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15411376953125,0.8441498279571533,0.4928349554538727,0.4687788188457489,297.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1541442871094,0.8477821350097656,0.4994509518146515,2.2538070678710938,293.1546936035156,284.95001220703125,294.8500061035156,288.0303649902344,294.8491516113281,297.9591369628906,293.1568908691406,1.0,0.9828996062278748,1.0,1.0,0.0,1.0,-5.413566589355469,5.413542747497559,2.3594026060891338e-05,4.188798427581787,1.0,0.1500000059604644,0.0,356.27313232421875,395.0,9216.1630859375,-0.0,12440.7119140625,1.0,283.1499938964844,291.9416809082031,291.0455017089844,291.7279357910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393588125705719,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3056.1162109375,0.0,20.474884033203125,1895.4371337890625,0.0,264.56170654296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12211200,298.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1546936035156,0.9990000128746032,0.9202671647071838,0.7371407747268677,297.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.15435791015625,0.8978180289268494,0.5947338342666626,0.5638005137443542,297.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.154541015625,0.9463919997215272,0.6859544515609741,0.479218065738678,297.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15411376953125,0.8441498279571533,0.4928349554538727,0.4687788188457489,297.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1541442871094,0.8477821350097656,0.4994509518146515,2.2538070678710938,293.1546936035156,284.95001220703125,294.8500061035156,288.0303649902344,294.8491516113281,297.9591369628906,293.1568908691406,1.0,0.9828996062278748,1.0,1.0,0.0,1.0,-5.413566589355469,5.413542747497559,2.3594026060891338e-05,4.188798427581787,1.0,0.1500000059604644,0.0,356.27313232421875,395.0,9216.1630859375,-0.0,12440.7119140625,1.0,283.1499938964844,291.9416809082031,291.0455017089844,291.7279357910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393588125705719,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3056.1162109375,0.0,20.474884033203125,1895.4371337890625,0.0,264.56170654296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12211260,298.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2450256347656,0.9990000128746032,0.937103807926178,0.7483376264572144,297.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2446594238281,0.8975422382354736,0.6033532619476318,0.57185298204422,297.8232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2448425292969,0.9457698464393616,0.6952807903289795,0.4856443405151367,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2444152832031,0.8439536690711975,0.5000649094581604,0.4755515456199646,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2444152832031,0.8471968173980713,0.5060480833053589,2.2831122875213623,293.2449951171875,284.95001220703125,294.9324645996094,288.027099609375,294.931640625,297.9715576171875,293.2473449707031,1.0,0.9969358444213868,1.0,1.0,0.0,1.0,-5.488059520721436,5.488035202026367,2.424559716018848e-05,4.245918273925781,1.0,0.1500000059604644,0.0,366.58251953125,410.0,9294.466796875,-0.0,12969.1103515625,1.0,283.1499938964844,292.0154724121094,291.0409851074219,291.7291564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963755667209625,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3081.288330078125,0.0,20.474884033203125,1895.4371337890625,0.0,269.3600158691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12211320,298.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2450256347656,0.9990000128746032,0.937103807926178,0.7483376264572144,297.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2446594238281,0.8975422382354736,0.6033532619476318,0.57185298204422,297.8232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2448425292969,0.9457698464393616,0.6952807903289795,0.4856443405151367,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2444152832031,0.8439536690711975,0.5000649094581604,0.4755515456199646,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2444152832031,0.8471968173980713,0.5060480833053589,2.2831122875213623,293.2449951171875,284.95001220703125,294.9324645996094,288.027099609375,294.931640625,297.9715576171875,293.2473449707031,1.0,0.9969358444213868,1.0,1.0,0.0,1.0,-5.488059520721436,5.488035202026367,2.424559716018848e-05,4.245918273925781,1.0,0.1500000059604644,0.0,366.58251953125,410.0,9294.466796875,-0.0,12969.1103515625,1.0,283.1499938964844,292.0154724121094,291.0409851074219,291.7291564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963755667209625,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3081.288330078125,0.0,20.474884033203125,1895.4371337890625,0.0,269.3600158691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12211380,298.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3299865722656,0.9990000128746032,0.9552130103111268,0.731203019618988,297.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3297424316406,0.90932959318161,0.6124141216278076,0.5799395442008972,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3298645019531,0.9583704471588136,0.7050076723098755,0.4920699894428253,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3295288085937,0.8541532754898071,0.5077405571937561,0.4823596775531769,297.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3295288085937,0.8571274876594543,0.5130999088287354,2.312610387802124,293.3300170898437,284.95001220703125,295.0141296386719,288.02508544921875,295.0133056640625,297.9872131347656,293.3318176269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.528837203979492,5.528812408447266,2.461284384480677e-05,4.278768062591553,1.0,0.1500000059604644,0.0,362.1622314453125,410.0,9361.6005859375,-0.0,13168.1640625,1.0,283.1499938964844,292.0888671875,291.0374450683594,291.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988391757011413,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3106.37890625,0.0,20.474884033203125,1895.4371337890625,0.0,273.6443786621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12211440,298.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3299865722656,0.9990000128746032,0.9552130103111268,0.731203019618988,297.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3297424316406,0.90932959318161,0.6124141216278076,0.5799395442008972,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3298645019531,0.9583704471588136,0.7050076723098755,0.4920699894428253,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3295288085937,0.8541532754898071,0.5077405571937561,0.4823596775531769,297.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3295288085937,0.8571274876594543,0.5130999088287354,2.312610387802124,293.3300170898437,284.95001220703125,295.0141296386719,288.02508544921875,295.0133056640625,297.9872131347656,293.3318176269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.528837203979492,5.528812408447266,2.461284384480677e-05,4.278768062591553,1.0,0.1500000059604644,0.0,362.1622314453125,410.0,9361.6005859375,-0.0,13168.1640625,1.0,283.1499938964844,292.0888671875,291.0374450683594,291.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988391757011413,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3106.37890625,0.0,20.474884033203125,1895.4371337890625,0.0,273.6443786621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12211500,298.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.36865234375,0.9990000128746032,0.9654772281646729,0.7162646651268005,297.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3684387207031,0.9188680052757264,0.6170879006385803,0.583993136882782,297.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3685607910156,0.967320680618286,0.7099959254264832,0.4952783584594726,297.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.36822509765625,0.8619509935379028,0.5117273330688477,0.4857781827449798,297.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.36822509765625,0.8648169040679932,0.5167972445487976,2.3274970054626465,293.3686828613281,284.95001220703125,295.0546569824219,288.0245361328125,295.0538635253906,298.0000305175781,293.3704833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.541663646697998,5.54163932800293,2.472721280355472e-05,4.288702487945557,1.0,0.1500000059604644,0.0,356.6800231933594,410.0,9394.4482421875,-0.0,13192.4501953125,1.0,283.1499938964844,292.12335205078125,291.0362243652344,291.7323303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999741077423095,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3118.18359375,0.0,20.474884033203125,1895.4371337890625,0.0,275.6323547363281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12211560,298.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4071044921875,0.9990000128746032,0.9762064814567566,0.7008697390556335,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4068908691406,0.9292157292366028,0.6218662858009338,0.5881474614143372,297.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4070129394531,0.976138174533844,0.7150796055793762,0.4985533356666565,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4066772460937,0.8703121542930603,0.51582270860672,0.4893014430999756,297.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4066772460937,0.8730716705322266,0.5206236243247986,2.342967987060547,293.4071350097656,284.95001220703125,295.0950012207031,288.0242614746094,295.0942077636719,298.014404296875,293.408935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.554977416992188,5.554952621459961,2.484612014086452e-05,4.298995494842529,1.0,0.1500000059604644,0.0,351.17633056640625,410.0,9428.0078125,-0.0,13219.5107421875,1.0,283.1499938964844,292.1568298339844,291.035400390625,291.7339172363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4010543823242187,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3129.6875,0.0,20.474884033203125,1895.4371337890625,0.0,277.5331115722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12211620,298.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4834899902344,0.9990000128746032,0.9986644387245178,0.6683180332183838,297.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4833374023437,0.9514078497886658,0.6316901445388794,0.5967018604278564,297.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.48345947265625,0.99308979511261,0.7254878282546997,0.5052667856216431,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4831237792969,0.8889536261558533,0.5242815613746643,0.4966000020503998,297.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4831237792969,0.8914954662322998,0.5285977721214294,2.3753502368927,293.48358154296875,284.95001220703125,295.1751403808594,288.0246276855469,295.1743469238281,298.0453796386719,293.4853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.582014083862305,5.581989288330078,2.5088518668781035e-05,4.319908142089844,1.0,0.1500000059604644,0.0,339.9284362792969,410.0,9495.2861328125,-0.0,13274.072265625,1.0,283.1499938964844,292.2225036621094,291.03485107421875,291.7380676269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030865430831909,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.420654296875,0.0,20.474884033203125,1895.4371337890625,0.0,281.1319580078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12211680,298.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4834899902344,0.9990000128746032,0.9986644387245178,0.6683180332183838,297.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4833374023437,0.9514078497886658,0.6316901445388794,0.5967018604278564,297.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.48345947265625,0.99308979511261,0.7254878282546997,0.5052667856216431,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4831237792969,0.8889536261558533,0.5242815613746643,0.4966000020503998,297.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4831237792969,0.8914954662322998,0.5285977721214294,2.3753502368927,293.48358154296875,284.95001220703125,295.1751403808594,288.0246276855469,295.1743469238281,298.0453796386719,293.4853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.582014083862305,5.581989288330078,2.5088518668781035e-05,4.319908142089844,1.0,0.1500000059604644,0.0,339.9284362792969,410.0,9495.2861328125,-0.0,13274.072265625,1.0,283.1499938964844,292.2225036621094,291.03485107421875,291.7380676269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030865430831909,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.420654296875,0.0,20.474884033203125,1895.4371337890625,0.0,281.1319580078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12211740,298.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.54376220703125,0.9990000128746032,1.0,0.6455472111701965,297.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.54364013671875,0.9670478105545044,0.6397846341133118,0.603848397731781,297.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.54376220703125,0.9990000128746032,0.7342450618743896,0.5020923018455505,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.54345703125,0.9034051299095154,0.5312737822532654,0.5027358531951904,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.54345703125,0.9058123230934144,0.5352485179901123,2.402883291244507,293.5438537597656,284.95001220703125,295.2387084960937,288.0257873535156,295.2379150390625,298.0719909667969,293.5455322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.599997997283936,5.599972724914551,2.525155287003145e-05,4.334081649780273,1.0,0.1500000059604644,0.0,332.3961181640625,410.0,9547.80859375,-0.0,13310.015625,1.0,283.1499938964844,292.27447509765625,291.0355529785156,291.74249267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046337902545929,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3170.530517578125,0.0,20.474884033203125,1895.4371337890625,0.0,283.8928527832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12211800,298.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5583801269531,0.9990000128746032,1.0,0.6411719918251038,297.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.55828857421875,0.9701777100563048,0.6418322324752808,0.6056801676750183,297.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5583801269531,0.9990000128746032,0.7366366386413574,0.4986893236637115,297.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.55810546875,0.9065786004066468,0.5330439805984497,0.5043133497238159,297.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.55810546875,0.9090157747268676,0.5369382500648499,2.409996747970581,293.5585021972656,284.95001220703125,295.2545166015625,288.02618408203125,295.2537536621094,298.0789794921875,293.5601501464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.603387355804443,5.603362083435059,2.5282126443926245e-05,4.336703777313232,1.0,0.1500000059604644,0.0,330.974853515625,410.0,9560.505859375,-0.0,13316.626953125,1.0,283.1499938964844,292.287353515625,291.0358581542969,291.7437438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40501469373703,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3175.028564453125,0.0,20.474884033203125,1895.4371337890625,0.0,284.5753173828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12211860,298.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6308898925781,0.9990000128746032,1.0,0.6187852025032043,297.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.630859375,0.9852551221847534,0.6522678732872009,0.615012526512146,297.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6308898925781,0.9990000128746032,0.7497990727424622,0.4812773764133453,297.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.63067626953125,0.9243837594985962,0.5420792698860168,0.5123629570007324,297.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.63067626953125,0.9267556071281432,0.5456005930900574,2.446469783782959,293.63104248046875,284.95001220703125,295.33319091796875,288.02886962890625,295.3324279785156,298.1147766113281,293.6326904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.620279312133789,5.620253562927246,2.5434770577703603e-05,4.34977388381958,1.0,0.1500000059604644,0.0,323.8493957519531,410.0,9624.6259765625,0.0,13350.333984375,1.0,283.1499938964844,292.35064697265625,291.038330078125,291.75079345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069036841392517,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.250244140625,0.0,20.474884033203125,1895.4371337890625,0.0,287.9767761230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12211920,298.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6308898925781,0.9990000128746032,1.0,0.6187852025032043,297.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.630859375,0.9852551221847534,0.6522678732872009,0.615012526512146,297.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6308898925781,0.9990000128746032,0.7497990727424622,0.4812773764133453,297.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.63067626953125,0.9243837594985962,0.5420792698860168,0.5123629570007324,297.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.63067626953125,0.9267556071281432,0.5456005930900574,2.446469783782959,293.63104248046875,284.95001220703125,295.33319091796875,288.02886962890625,295.3324279785156,298.1147766113281,293.6326904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.620279312133789,5.620253562927246,2.5434770577703603e-05,4.34977388381958,1.0,0.1500000059604644,0.0,323.8493957519531,410.0,9624.6259765625,0.0,13350.333984375,1.0,283.1499938964844,292.35064697265625,291.038330078125,291.75079345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069036841392517,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.250244140625,0.0,20.474884033203125,1895.4371337890625,0.0,287.9767761230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12211980,298.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7027893066406,0.9990000128746032,1.0,0.5954530835151672,297.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7027587890625,0.9989912509918212,0.6630088090896606,0.6243319511413574,297.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7027893066406,0.9990000128746032,0.7642073631286621,0.4631302058696747,297.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7026062011719,0.9440502524375916,0.551389753818512,0.5206687450408936,297.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7026062011719,0.9461358189582824,0.5545834302902222,2.484358787536621,293.7029724121094,284.95001220703125,295.4111633300781,288.0326843261719,295.410400390625,298.1517639160156,293.70458984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6371612548828125,5.6371355056762695,2.5587849449948408e-05,4.362851142883301,1.0,0.1500000059604644,0.0,316.6910400390625,410.0,9688.609375,0.0,13383.7744140625,1.0,283.1499938964844,292.4129943847656,291.0419921875,291.7590026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087657332420349,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.2705078125,0.0,20.474884033203125,1895.4371337890625,0.0,291.35760498046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12212040,298.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7027893066406,0.9990000128746032,1.0,0.5954530835151672,297.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7027587890625,0.9989912509918212,0.6630088090896606,0.6243319511413574,297.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7027893066406,0.9990000128746032,0.7642073631286621,0.4631302058696747,297.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7026062011719,0.9440502524375916,0.551389753818512,0.5206687450408936,297.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7026062011719,0.9461358189582824,0.5545834302902222,2.484358787536621,293.7029724121094,284.95001220703125,295.4111633300781,288.0326843261719,295.410400390625,298.1517639160156,293.70458984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6371612548828125,5.6371355056762695,2.5587849449948408e-05,4.362851142883301,1.0,0.1500000059604644,0.0,316.6910400390625,410.0,9688.609375,0.0,13383.7744140625,1.0,283.1499938964844,292.4129943847656,291.0419921875,291.7590026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087657332420349,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.2705078125,0.0,20.474884033203125,1895.4371337890625,0.0,291.35760498046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12212100,298.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7380676269531,0.9990000128746032,1.0,0.5876027345657349,297.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7380676269531,0.9990000128746032,0.6686992645263672,0.6187739372253418,297.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7380676269531,0.9990000128746032,0.7716583609580994,0.457024335861206,297.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7379150390625,0.9516310691833496,0.5561361312866211,0.5249723196029663,297.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7379150390625,0.95355486869812,0.5591830015182495,2.504096984863281,293.73828125,284.95001220703125,295.44989013671875,288.03497314453125,295.4491271972656,298.1711120605469,293.7398376464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6426496505737305,5.642623901367188,2.563843554526101e-05,4.367266654968262,1.0,0.1500000059604644,0.0,314.35760498046875,410.0,9719.6376953125,0.0,13394.51953125,1.0,283.1499938964844,292.44384765625,291.04425048828125,291.7635498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4096889495849609,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.224609375,0.0,20.474884033203125,1895.4371337890625,0.0,293.0443725585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12212160,298.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.77276611328125,0.9990000128746032,1.0,0.5804064869880676,297.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.77276611328125,0.9990000128746032,0.674831748008728,0.611195981502533,298.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.77276611328125,0.9990000128746032,0.7791482210159302,0.4514272511005401,297.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.77264404296875,0.9586990475654602,0.5609472990036011,0.5293421745300293,297.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.77264404296875,0.9604626297950744,0.5638551712036133,2.524190187454224,293.7729797363281,284.95001220703125,295.4884338378906,288.0375671386719,295.4876708984375,298.1903686523437,293.7745361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.647641658782959,5.647615909576416,2.5683817511890084e-05,4.371129035949707,1.0,0.1500000059604644,0.0,312.233154296875,410.0,9750.4443359375,0.0,13404.2099609375,1.0,283.1499938964844,292.4743957519531,291.0467834472656,291.7683410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106062948703766,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.092041015625,0.0,20.474884033203125,1895.4371337890625,0.0,294.7274475097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12212220,298.7561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8332214355469,0.9990000128746032,1.0,0.5675238370895386,297.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8332214355469,0.9990000128746032,0.6863311529159546,0.5976299047470093,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8332214355469,0.9990000128746032,0.7924599051475525,0.4414074122905731,297.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8331298828125,0.9707790613174438,0.5695279836654663,0.5371351838111877,297.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8331298828125,0.9722665548324584,0.5722071528434753,2.560112237930298,293.8334350585937,284.95001220703125,295.5556335449219,288.042724609375,295.55487060546875,298.22412109375,293.8349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.656399250030518,5.656373500823975,2.576354017946869e-05,4.377909660339356,1.0,0.1500000059604644,0.0,308.4945678710937,410.0,9804.5341796875,0.0,13421.3193359375,1.0,283.1499938964844,292.5273742675781,291.0517578125,291.7772521972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121889770030975,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.005126953125,0.0,20.474884033203125,1895.4371337890625,0.0,297.6478881835937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12212280,298.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8416748046875,0.9990000128746032,1.0,0.5656787753105164,297.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8416748046875,0.9990000128746032,0.688023567199707,0.5956869721412659,298.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8416748046875,0.9990000128746032,0.7943593263626099,0.4399723708629608,297.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8415832519531,0.9724394083023072,0.5707519054412842,0.5382468700408936,297.7556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8415832519531,0.973889410495758,0.5734008550643921,2.565247058868408,293.8419189453125,284.95001220703125,295.5650329589844,288.04351806640625,295.5643005371094,298.2289123535156,293.84344482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.65763521194458,5.657609462738037,2.577480518084485e-05,4.378866672515869,1.0,0.1500000059604644,0.0,307.9659118652344,410.0,9812.125,0.0,13423.7314453125,1.0,283.1499938964844,292.5347595214844,291.0525207519531,291.778564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124090671539306,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.6533203125,0.0,20.474884033203125,1895.4371337890625,0.0,298.05572509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12212340,298.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.901611328125,0.9990000128746032,1.0,0.552340030670166,297.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.901611328125,0.9990000128746032,0.7004410028457642,0.5816406011581421,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.901611328125,0.9990000128746032,0.8080695867538452,0.429597795009613,297.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.90155029296875,0.983867049217224,0.5795634388923645,0.5462522506713867,297.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.90155029296875,0.9850634336471558,0.5820109248161316,2.602292776107788,293.90185546875,284.95001220703125,295.63165283203125,288.049560546875,295.63092041015625,298.2630920410156,293.90338134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.666440010070801,5.666414260864258,2.5855106287053783e-05,4.385684490203857,1.0,0.1500000059604644,0.0,304.1949768066406,410.0,9865.93359375,0.0,13440.876953125,1.0,283.1499938964844,292.5870666503906,291.0583801269531,291.7882995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413953572511673,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.45751953125,0.0,20.474884033203125,1895.4371337890625,0.0,300.9294738769531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12212400,298.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9100036621094,0.9990000128746032,1.0,0.5504330992698669,297.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9100036621094,0.9990000128746032,0.7022377252578735,0.579632580280304,298.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9100036621094,0.9990000128746032,0.8100278973579407,0.4281146228313446,297.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.90997314453125,0.9854146838188172,0.5808178186416626,0.5473920702934265,297.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.90997314453125,0.9865776300430298,0.5832390785217285,2.6075780391693115,293.9102783203125,284.95001220703125,295.6409912109375,288.05047607421875,295.6402587890625,298.2679138183594,293.9117736816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.667679786682129,5.667653560638428,2.5866422220133245e-05,4.386644840240479,1.0,0.1500000059604644,0.0,303.6631774902344,410.0,9873.4697265625,0.0,13443.287109375,1.0,283.1499938964844,292.59442138671875,291.05926513671875,291.78973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141679406166076,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.09765625,0.0,20.474884033203125,1895.4371337890625,0.0,301.3299865722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12212460,298.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9778137207031,0.9990000128746032,1.0,0.5346717834472656,298.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9778137207031,0.9990000128746032,0.7173375487327576,0.5630351305007935,298.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9778137207031,0.9990000128746032,0.8262721300125122,0.4158558249473572,297.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9778137207031,0.9973610639572144,0.5911675691604614,0.5567993521690369,297.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9778137207031,0.99826842546463,0.5934031009674072,2.6512291431427,293.97808837890625,284.95001220703125,295.71630859375,288.0584411621094,295.715576171875,298.30743408203125,293.9795837402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.677731513977051,5.677705764770508,2.595828482299112e-05,4.394431591033936,1.0,0.1500000059604644,0.0,299.336669921875,410.0,9934.359375,0.0,13463.041015625,1.0,283.1499938964844,292.6535339355469,291.0671081542969,291.80194091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158942997455597,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.4853515625,0.0,20.474884033203125,1895.4371337890625,0.0,304.5704040527344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12212520,298.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9778137207031,0.9990000128746032,1.0,0.5346717834472656,298.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9778137207031,0.9990000128746032,0.7173375487327576,0.5630351305007935,298.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9778137207031,0.9990000128746032,0.8262721300125122,0.4158558249473572,297.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9778137207031,0.9973610639572144,0.5911675691604614,0.5567993521690369,297.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9778137207031,0.99826842546463,0.5934031009674072,2.6512291431427,293.97808837890625,284.95001220703125,295.71630859375,288.0584411621094,295.715576171875,298.30743408203125,293.9795837402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.677731513977051,5.677705764770508,2.595828482299112e-05,4.394431591033936,1.0,0.1500000059604644,0.0,299.336669921875,410.0,9934.359375,0.0,13463.041015625,1.0,283.1499938964844,292.6535339355469,291.0671081542969,291.80194091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158942997455597,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.4853515625,0.0,20.474884033203125,1895.4371337890625,0.0,304.5704040527344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12212580,298.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0298156738281,0.9990000128746032,1.0,0.5319982767105103,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0298156738281,0.9990000128746032,0.7294319868087769,0.5602198243141174,298.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0298156738281,0.9990000128746032,0.8391251564025879,0.4137764573097229,297.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0298156738281,0.9990000128746032,0.5995585918426514,0.5602034330368042,297.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0298156738281,0.9990000128746032,0.6017304062843323,2.6574416160583496,294.03009033203125,284.95001220703125,295.7751770019531,288.0653991699219,295.77447509765625,298.33984375,294.031494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679261207580566,5.679235458374023,2.597352613520343e-05,4.395898342132568,1.0,0.1500000059604644,0.0,298.6318359375,410.0,9980.2607421875,0.0,13467.7822265625,1.0,283.1499938964844,292.6996154785156,291.0738830566406,291.8121643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172295033931732,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.22998046875,0.0,20.474884033203125,1895.4371337890625,0.0,307.0950622558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12212640,298.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0434875488281,0.9990000128746032,1.0,0.5319089293479919,298.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0434875488281,0.9990000128746032,0.7326764464378357,0.5601257681846619,298.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0434875488281,0.9990000128746032,0.8425585031509399,0.4137069582939148,297.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0434875488281,0.9990000128746032,0.6019048690795898,0.5601257681846619,297.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0434875488281,0.9990000128746032,0.6040618419647217,2.6569952964782715,294.04376220703125,284.95001220703125,295.791015625,288.0673522949219,295.790283203125,298.3477783203125,294.045166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679430961608887,5.679405212402344,2.597491766209714e-05,4.395993232727051,1.0,0.1500000059604644,0.0,298.61285400390625,410.0,9992.5166015625,0.0,13466.021484375,1.0,283.1499938964844,292.7118835449219,291.0758361816406,291.81500244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175859689712524,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.69580078125,0.0,20.474884033203125,1895.4371337890625,0.0,307.7718505859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12212700,298.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0756225585937,0.9990000128746032,1.0,0.5319088101387024,298.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0756225585937,0.9990000128746032,0.7403234243392944,0.5601255893707275,298.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0756225585937,0.9990000128746032,0.8506456613540649,0.4137068688869476,297.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0756225585937,0.9990000128746032,0.6075634956359863,0.5601255893707275,297.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0756225585937,0.9990000128746032,0.6096689105033875,2.656994581222534,294.0758972167969,284.95001220703125,295.828125,288.0721740722656,295.8274230957031,298.36602783203125,294.0772705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429531097412,5.679403781890869,2.5974939489969984e-05,4.396000385284424,1.0,0.1500000059604644,0.0,298.6134948730469,410.0,10021.4912109375,0.0,13466.01953125,1.0,283.1499938964844,292.7405090332031,291.0805358886719,291.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184178709983825,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.146484375,0.0,20.474884033203125,1895.4371337890625,0.0,309.3558654785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12212760,298.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1075744628906,0.9990000128746032,1.0,0.5319088101387024,298.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1075744628906,0.9990000128746032,0.7480221390724182,0.5601255893707275,298.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1075744628906,0.9990000128746032,0.8587863445281982,0.4137068390846252,297.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1075744628906,0.9990000128746032,0.6134126782417297,0.5601255893707275,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1075744628906,0.9990000128746032,0.6154438853263855,2.656994581222534,294.1078491210937,284.95001220703125,295.8651123046875,288.07720947265625,295.8643798828125,298.3836669921875,294.1092224121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429531097412,5.679403305053711,2.597494312794879e-05,4.39600133895874,1.0,0.1500000059604644,0.0,298.61358642578125,410.0,10050.470703125,0.0,13466.0185546875,1.0,283.1499938964844,292.7688293457031,291.0854797363281,291.82891845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192396104335785,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.533935546875,0.0,20.474884033203125,1895.4371337890625,0.0,310.9269714355469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12212820,298.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1711120605469,0.9990000128746032,1.0,0.5319087505340576,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1711120605469,0.9990000128746032,0.763670802116394,0.5601255297660828,298.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1711120605469,0.9990000128746032,0.8753278851509094,0.4137068092823028,297.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1711120605469,0.9990000128746032,0.6255878806114197,0.5601255297660828,297.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1711120605469,0.9990000128746032,0.627421498298645,2.656994342803955,294.1713562011719,284.95001220703125,295.9386291503906,288.0879211425781,295.9378967285156,298.4186096191406,294.1727294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429054260254,5.679402828216553,2.597495222289581e-05,4.396003723144531,1.0,0.1500000059604644,0.0,298.61383056640625,410.0,10108.2099609375,0.0,13466.017578125,1.0,283.1499938964844,292.8250427246094,291.09600830078125,291.8436584472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208512604236603,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.22412109375,0.0,20.474884033203125,1895.4371337890625,0.0,314.0268249511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
