time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212880,298.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1711120605469,0.9990000128746032,1.0,0.5319087505340576,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1711120605469,0.9990000128746032,0.763670802116394,0.5601255297660828,298.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1711120605469,0.9990000128746032,0.8753278851509094,0.4137068092823028,297.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1711120605469,0.9990000128746032,0.6255878806114197,0.5601255297660828,297.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1711120605469,0.9990000128746032,0.627421498298645,2.656994342803955,294.1713562011719,284.95001220703125,295.9386291503906,288.0879211425781,295.9378967285156,298.4186096191406,294.1727294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429054260254,5.679402828216553,2.597495222289581e-05,4.396003723144531,1.0,0.1500000059604644,0.0,298.61383056640625,410.0,10108.2099609375,0.0,13466.017578125,1.0,283.1499938964844,292.8250427246094,291.09600830078125,291.8436584472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208512604236603,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.22412109375,0.0,20.474884033203125,1895.4371337890625,0.0,314.0268249511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12212940,299.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2265930175781,0.9990000128746032,1.0,0.5319086909294128,298.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2265930175781,0.9990000128746032,0.7777990698814392,0.560125470161438,298.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2265930175781,0.9990000128746032,0.8902373909950256,0.4137067794799804,297.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2265930175781,0.9990000128746032,0.6367872357368469,0.560125470161438,297.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2265930175781,0.9990000128746032,0.6384087204933167,2.656994104385376,294.2268371582031,284.95001220703125,296.0028381347656,288.0980224609375,296.00213623046875,298.4494934082031,294.22821044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679428577423096,5.6794023513793945,2.597495767986402e-05,4.396005630493164,1.0,0.1500000059604644,0.0,298.61395263671875,410.0,10158.6728515625,0.0,13466.0166015625,1.0,283.1499938964844,292.87408447265625,291.10595703125,291.8572998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222394227981567,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.3818359375,0.0,20.474884033203125,1895.4371337890625,0.0,316.71685791015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12213000,299.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.234130859375,0.9990000128746032,1.0,0.5319086909294128,298.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.234130859375,0.9990000128746032,0.779751181602478,0.560125470161438,298.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.234130859375,0.9990000128746032,0.8922948241233826,0.4137067794799804,297.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.234130859375,0.9990000128746032,0.6383441090583801,0.560125470161438,297.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.234130859375,0.9990000128746032,0.6399348974227905,2.656994104385376,294.234375,284.95001220703125,296.0115661621094,288.0994567871094,296.0108642578125,298.4537353515625,294.2357482910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679428577423096,5.6794023513793945,2.597495767986402e-05,4.396005630493164,1.0,0.1500000059604644,0.0,298.6139831542969,410.0,10165.533203125,0.0,13466.0166015625,1.0,283.1499938964844,292.8807373046875,291.1073608398437,291.8592224121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224265813827514,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.85546875,0.0,20.474884033203125,1895.4371337890625,0.0,317.0810241699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12213060,299.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.29669189453125,0.9990000128746032,1.0,0.5319086909294128,298.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.29669189453125,0.9990000128746032,0.7962849140167236,0.560125470161438,298.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.29669189453125,0.9990000128746032,0.9096882939338684,0.4137067496776581,297.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.29669189453125,0.9990000128746032,0.6516055464744568,0.560125470161438,297.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.29669189453125,0.9990000128746032,0.6529271602630615,2.656994104385376,294.29693603515625,284.95001220703125,296.083984375,288.11181640625,296.0832824707031,298.4892578125,294.2982788085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794281005859375,5.6794023513793945,2.5974959498853423e-05,4.396006107330322,1.0,0.1500000059604644,0.0,298.6140441894531,410.0,10222.443359375,0.0,13466.0166015625,1.0,283.1499938964844,292.93603515625,291.1195373535156,291.87554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239712059497833,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.447021484375,0.0,20.474884033203125,1895.4371337890625,0.0,320.0993957519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12213120,299.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.29669189453125,0.9990000128746032,1.0,0.5319086909294128,298.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.29669189453125,0.9990000128746032,0.7962849140167236,0.560125470161438,298.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.29669189453125,0.9990000128746032,0.9096882939338684,0.4137067496776581,297.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.29669189453125,0.9990000128746032,0.6516055464744568,0.560125470161438,297.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.29669189453125,0.9990000128746032,0.6529271602630615,2.656994104385376,294.29693603515625,284.95001220703125,296.083984375,288.11181640625,296.0832824707031,298.4892578125,294.2982788085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794281005859375,5.6794023513793945,2.5974959498853423e-05,4.396006107330322,1.0,0.1500000059604644,0.0,298.6140441894531,410.0,10222.443359375,0.0,13466.0166015625,1.0,283.1499938964844,292.93603515625,291.1195373535156,291.87554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239712059497833,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.447021484375,0.0,20.474884033203125,1895.4371337890625,0.0,320.0993957519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12213180,299.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3587951660156,0.9990000128746032,1.0,0.5319086909294128,298.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3587951660156,0.9990000128746032,0.813306450843811,0.560125470161438,298.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3587951660156,0.9990000128746032,0.9275281429290771,0.4137067794799804,298.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3587951660156,0.9990000128746032,0.6653637886047363,0.560125470161438,297.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3587951660156,0.9990000128746032,0.6663995385169983,2.656994104385376,294.3590393066406,284.95001220703125,296.1558532714844,288.1249084472656,296.1551513671875,298.5252380371094,294.3603820800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679428577423096,5.6794023513793945,2.597495767986402e-05,4.396005630493164,1.0,0.1500000059604644,0.0,298.6139831542969,410.0,10278.931640625,0.0,13466.0166015625,1.0,283.1499938964844,292.99090576171875,291.13250732421875,291.8926696777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254932999610901,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.99853515625,0.0,20.474884033203125,1895.4371337890625,0.0,323.0971069335937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12213240,299.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3587951660156,0.9990000128746032,1.0,0.5319086909294128,298.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3587951660156,0.9990000128746032,0.813306450843811,0.560125470161438,298.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3587951660156,0.9990000128746032,0.9275281429290771,0.4137067794799804,298.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3587951660156,0.9990000128746032,0.6653637886047363,0.560125470161438,297.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3587951660156,0.9990000128746032,0.6663995385169983,2.656994104385376,294.3590393066406,284.95001220703125,296.1558532714844,288.1249084472656,296.1551513671875,298.5252380371094,294.3603820800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679428577423096,5.6794023513793945,2.597495767986402e-05,4.396005630493164,1.0,0.1500000059604644,0.0,298.6139831542969,410.0,10278.931640625,0.0,13466.0166015625,1.0,283.1499938964844,292.99090576171875,291.13250732421875,291.8926696777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254932999610901,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.99853515625,0.0,20.474884033203125,1895.4371337890625,0.0,323.0971069335937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12213300,299.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3896484375,0.9990000128746032,1.0,0.5319087505340576,298.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3896484375,0.9990000128746032,0.8220245838165283,0.5601255297660828,298.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3896484375,0.9990000128746032,0.9366348385810852,0.4137067794799804,298.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3896484375,0.9990000128746032,0.6724454760551453,0.5601255297660828,297.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3896484375,0.9990000128746032,0.6733338236808777,2.656994104385376,294.3899230957031,284.95001220703125,296.19158935546875,288.1317138671875,296.1908874511719,298.5433654785156,294.3912353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679428577423096,5.679402828216553,2.5974955860874616e-05,4.396004676818848,1.0,0.1500000059604644,0.0,298.6139221191406,410.0,10307.0224609375,0.0,13466.017578125,1.0,283.1499938964844,293.0181579589844,291.1393127441406,291.9015197753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262503385543823,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.257080078125,0.0,20.474884033203125,1895.4371337890625,0.0,324.5968933105469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12213360,299.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.42041015625,0.9990000128746032,1.0,0.5319087505340576,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.42041015625,0.9990000128746032,0.830859899520874,0.5601255297660828,298.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.42041015625,0.9990000128746032,0.9458461999893188,0.4137068092823028,298.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.42041015625,0.9990000128746032,0.6796395778656006,0.5601255297660828,298.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.42041015625,0.9990000128746032,0.6803787350654602,2.656994342803955,294.4206848144531,284.95001220703125,296.22723388671875,288.1387023925781,296.2265319824219,298.56158447265625,294.4219970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429054260254,5.679402828216553,2.597495222289581e-05,4.396003723144531,1.0,0.1500000059604644,0.0,298.6138000488281,410.0,10335.0283203125,0.0,13466.017578125,1.0,283.1499938964844,293.0453491210937,291.1462707519531,291.9105224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427003413438797,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.507568359375,0.0,20.474884033203125,1895.4371337890625,0.0,326.0945739746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12213420,299.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4816589355469,0.9990000128746032,1.0,0.5319088101387024,298.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4816589355469,0.9990000128746032,0.8489000797271729,0.5601255893707275,298.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4816589355469,0.9990000128746032,0.964597463607788,0.4137068688869476,298.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4816589355469,0.9990000128746032,0.6943787336349487,0.5601255893707275,298.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4816589355469,0.9990000128746032,0.6948152184486389,2.656994581222534,294.4819030761719,284.95001220703125,296.298095703125,288.1531677246094,296.2973937988281,298.5982360839844,294.48321533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429531097412,5.679403781890869,2.5974939489969984e-05,4.396000385284424,1.0,0.1500000059604644,0.0,298.6134948730469,410.0,10390.7353515625,0.0,13466.01953125,1.0,283.1499938964844,293.0994567871094,291.16064453125,291.9290466308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284983575344085,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.979248046875,0.0,20.474884033203125,1895.4371337890625,0.0,329.08526611328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12213480,299.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4816589355469,0.9990000128746032,1.0,0.5319088101387024,298.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4816589355469,0.9990000128746032,0.8489000797271729,0.5601255893707275,298.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4816589355469,0.9990000128746032,0.964597463607788,0.4137068688869476,298.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4816589355469,0.9990000128746032,0.6943787336349487,0.5601255893707275,298.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4816589355469,0.9990000128746032,0.6948152184486389,2.656994581222534,294.4819030761719,284.95001220703125,296.298095703125,288.1531677246094,296.2973937988281,298.5982360839844,294.48321533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429531097412,5.679403781890869,2.5974939489969984e-05,4.396000385284424,1.0,0.1500000059604644,0.0,298.6134948730469,410.0,10390.7353515625,0.0,13466.01953125,1.0,283.1499938964844,293.0994567871094,291.16064453125,291.9290466308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284983575344085,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.979248046875,0.0,20.474884033203125,1895.4371337890625,0.0,329.08526611328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12213540,299.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5424499511719,0.9990000128746032,1.0,0.5319089293479919,298.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5424499511719,0.9990000128746032,0.8674459457397461,0.5601257085800171,298.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5424499511719,0.9990000128746032,0.9837968349456788,0.4137069284915924,298.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5424499511719,0.9990000128746032,0.7095946073532104,0.5601257085800171,298.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5424499511719,0.9990000128746032,0.7097246646881104,2.6569952964782715,294.542724609375,284.95001220703125,296.36846923828125,288.1682434082031,296.3677978515625,298.6351928710937,294.54400634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794304847717285,5.6794047355651855,2.5974924938054755e-05,4.395995616912842,1.0,0.1500000059604644,0.0,298.6130676269531,410.0,10446.076171875,0.0,13466.021484375,1.0,283.1499938964844,293.1531677246094,291.1756591796875,291.9481506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4299790561199188,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.40869140625,0.0,20.474884033203125,1895.4371337890625,0.0,332.0707092285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12213600,299.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5424499511719,0.9990000128746032,1.0,0.5319089293479919,298.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5424499511719,0.9990000128746032,0.8674459457397461,0.5601257085800171,298.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5424499511719,0.9990000128746032,0.9837968349456788,0.4137069284915924,298.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5424499511719,0.9990000128746032,0.7095946073532104,0.5601257085800171,298.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5424499511719,0.9990000128746032,0.7097246646881104,2.6569952964782715,294.542724609375,284.95001220703125,296.36846923828125,288.1682434082031,296.3677978515625,298.6351928710937,294.54400634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794304847717285,5.6794047355651855,2.5974924938054755e-05,4.395995616912842,1.0,0.1500000059604644,0.0,298.6130676269531,410.0,10446.076171875,0.0,13466.021484375,1.0,283.1499938964844,293.1531677246094,291.1756591796875,291.9481506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4299790561199188,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.40869140625,0.0,20.474884033203125,1895.4371337890625,0.0,332.0707092285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12213660,299.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6028747558594,0.9990000128746032,1.0,0.5319090485572815,298.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6028747558594,0.9990000128746032,0.8865121006965637,0.5601258277893066,298.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6028747558594,0.9990000128746032,1.0,0.4137070477008819,298.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6028747558594,0.9990000128746032,0.7252983450889587,0.5601258277893066,298.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6028747558594,0.9990000128746032,0.7251200079917908,2.6569957733154297,294.6031188964844,284.95001220703125,296.4384155273437,288.1838684082031,296.437744140625,298.6724548339844,294.6044311523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490492917132e-05,4.395988941192627,1.0,0.1500000059604644,0.0,298.61248779296875,410.0,10501.0595703125,0.0,13466.0234375,1.0,283.1499938964844,293.2065124511719,291.19122314453125,291.96783447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314479529857635,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.795654296875,0.0,20.474884033203125,1895.4371337890625,0.0,335.0556335449219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12213720,299.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6028747558594,0.9990000128746032,1.0,0.5319090485572815,298.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6028747558594,0.9990000128746032,0.8865121006965637,0.5601258277893066,298.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6028747558594,0.9990000128746032,1.0,0.4137070477008819,298.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6028747558594,0.9990000128746032,0.7252983450889587,0.5601258277893066,298.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6028747558594,0.9990000128746032,0.7251200079917908,2.6569957733154297,294.6031188964844,284.95001220703125,296.4384155273437,288.1838684082031,296.437744140625,298.6724548339844,294.6044311523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490492917132e-05,4.395988941192627,1.0,0.1500000059604644,0.0,298.61248779296875,410.0,10501.0595703125,0.0,13466.0234375,1.0,283.1499938964844,293.2065124511719,291.19122314453125,291.96783447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314479529857635,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.795654296875,0.0,20.474884033203125,1895.4371337890625,0.0,335.0556335449219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12213780,299.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.66290283203125,0.9990000128746032,1.0,0.531909167766571,298.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.66290283203125,0.9990000128746032,0.9060831665992736,0.560126006603241,298.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.66290283203125,0.9990000128746032,1.0,0.4137071669101715,298.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.66290283203125,0.9990000128746032,0.741474986076355,0.560126006603241,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.66290283203125,0.9990000128746032,0.7409869432449341,2.656996488571167,294.66314697265625,284.95001220703125,296.5079040527344,288.2000427246094,296.5072326660156,298.7099609375,294.6644287109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407596588135,2.597488128230907e-05,4.395981788635254,1.0,0.1500000059604644,0.0,298.61181640625,410.0,10555.6982421875,0.0,13466.0263671875,1.0,283.1499938964844,293.2595520019531,291.2073059082031,291.9880065917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432904303073883,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.141357421875,0.0,20.474884033203125,1895.4371337890625,0.0,338.03826904296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12213840,299.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.66290283203125,0.9990000128746032,1.0,0.531909167766571,298.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.66290283203125,0.9990000128746032,0.9060831665992736,0.560126006603241,298.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.66290283203125,0.9990000128746032,1.0,0.4137071669101715,298.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.66290283203125,0.9990000128746032,0.741474986076355,0.560126006603241,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.66290283203125,0.9990000128746032,0.7409869432449341,2.656996488571167,294.66314697265625,284.95001220703125,296.5079040527344,288.2000427246094,296.5072326660156,298.7099609375,294.6644287109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407596588135,2.597488128230907e-05,4.395981788635254,1.0,0.1500000059604644,0.0,298.61181640625,410.0,10555.6982421875,0.0,13466.0263671875,1.0,283.1499938964844,293.2595520019531,291.2073059082031,291.9880065917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432904303073883,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.141357421875,0.0,20.474884033203125,1895.4371337890625,0.0,338.03826904296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12213900,299.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6927490234375,0.9990000128746032,1.0,0.5319092869758606,298.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.6927490234375,0.9990000128746032,0.9160851836204528,0.5601260662078857,298.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6927490234375,0.9990000128746032,1.0,0.4137072265148163,298.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6927490234375,0.9990000128746032,0.7497664093971252,0.5601260662078857,298.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6927490234375,0.9990000128746032,0.7491227388381958,2.656996965408325,294.6930236816406,284.95001220703125,296.54248046875,288.2082824707031,296.54180908203125,298.7288513183594,294.6943054199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679434299468994,5.679408550262451,2.597486673039384e-05,4.39597749710083,1.0,0.1500000059604644,0.0,298.6114196777344,410.0,10582.8994140625,0.0,13466.0283203125,1.0,283.1499938964844,293.2859191894531,291.2155456542969,291.998291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336304664611816,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.296630859375,0.0,20.474884033203125,1895.4371337890625,0.0,339.5342102050781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12213960,299.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7225341796875,0.9990000128746032,1.0,0.5319093465805054,298.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7225341796875,0.9990000128746032,0.926218330860138,0.5601261854171753,298.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7225341796875,0.9990000128746032,1.0,0.413707286119461,298.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7225341796875,0.9990000128746032,0.7581809163093567,0.5601261854171753,298.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7225341796875,0.9990000128746032,0.7573812007904053,2.6569974422454834,294.7227783203125,284.95001220703125,296.57696533203125,288.2166442871094,296.5762939453125,298.7477722167969,294.7240600585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435253143311,5.679409503936768,2.5974853997468017e-05,4.395973205566406,1.0,0.1500000059604644,0.0,298.61102294921875,410.0,10610.01953125,0.0,13466.0302734375,1.0,283.1499938964844,293.31219482421875,291.223876953125,292.0086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343545734882355,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.4423828125,0.0,20.474884033203125,1895.4371337890625,0.0,341.03179931640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12214020,299.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7818298339844,0.9990000128746032,1.0,0.5319095253944397,298.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7818298339844,0.9990000128746032,0.9468870162963868,0.5601263642311096,298.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7818298339844,0.9990000128746032,1.0,0.413707435131073,298.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7818298339844,0.9990000128746032,0.7753874659538269,0.5601263642311096,298.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7818298339844,0.9990000128746032,0.7742744088172913,2.6569983959198,294.7821044921875,284.95001220703125,296.6456298828125,288.233642578125,296.6449584960937,298.78582763671875,294.7833557128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679437160491943,5.6794114112854,2.597482489363756e-05,4.3959641456604,1.0,0.1500000059604644,0.0,298.6101989746094,410.0,10664.01953125,0.0,13466.0341796875,1.0,283.1499938964844,293.36456298828125,291.2408752441406,292.0297241210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357963502407074,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.701904296875,0.0,20.474884033203125,1895.4371337890625,0.0,344.0312805175781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12214080,299.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7818298339844,0.9990000128746032,1.0,0.5319095253944397,298.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7818298339844,0.9990000128746032,0.9468870162963868,0.5601263642311096,298.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7818298339844,0.9990000128746032,1.0,0.413707435131073,298.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7818298339844,0.9990000128746032,0.7753874659538269,0.5601263642311096,298.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7818298339844,0.9990000128746032,0.7742744088172913,2.6569983959198,294.7821044921875,284.95001220703125,296.6456298828125,288.233642578125,296.6449584960937,298.78582763671875,294.7833557128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679437160491943,5.6794114112854,2.597482489363756e-05,4.3959641456604,1.0,0.1500000059604644,0.0,298.6101989746094,410.0,10664.01953125,0.0,13466.0341796875,1.0,283.1499938964844,293.36456298828125,291.2408752441406,292.0297241210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357963502407074,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.701904296875,0.0,20.474884033203125,1895.4371337890625,0.0,344.0312805175781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12214140,299.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.83843994140625,0.9990000128746032,1.0,0.5319097638130188,298.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.83843994140625,0.9990000128746032,0.9672430753707886,0.5601266026496887,298.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.83843994140625,0.9990000128746032,1.0,0.4137075841426849,298.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.83843994140625,0.9990000128746032,0.792388379573822,0.5601266026496887,298.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.83843994140625,0.9990000128746032,0.7909736037254333,2.656999349594116,294.83868408203125,284.95001220703125,296.711181640625,288.2503356933594,296.71051025390625,298.8226013183594,294.8399658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679439067840576,5.679413318634033,2.59747939708177e-05,4.3959550857543945,1.0,0.1500000059604644,0.0,298.6093444824219,410.0,10715.5751953125,0.0,13466.0380859375,1.0,283.1499938964844,293.41455078125,291.25750732421875,292.0502624511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371728301048279,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.108642578125,0.0,20.474884033203125,1895.4371337890625,0.0,346.9170837402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12214200,299.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8407897949219,0.9990000128746032,1.0,0.5319097638130188,298.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8407897949219,0.9990000128746032,0.9681011438369752,0.5601266026496887,298.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8407897949219,0.9990000128746032,1.0,0.4137075841426849,298.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8407897949219,0.9990000128746032,0.7931060194969177,0.5601266026496887,298.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8407897949219,0.9990000128746032,0.7916786670684814,2.656999349594116,294.8410339355469,284.95001220703125,296.7138977050781,288.25103759765625,296.7132263183594,298.8241577148437,294.8423156738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679439067840576,5.679413318634033,2.59747939708177e-05,4.395954608917236,1.0,0.1500000059604644,0.0,298.6093139648437,410.0,10717.7177734375,0.0,13466.0380859375,1.0,283.1499938964844,293.4166259765625,291.2582092285156,292.0511474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372299909591675,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.916259765625,0.0,20.474884033203125,1895.4371337890625,0.0,347.037353515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12214260,299.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8994445800781,0.9990000128746032,1.0,0.5319099426269531,298.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8994445800781,0.9990000128746032,0.989858329296112,0.560126781463623,298.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8994445800781,0.9990000128746032,1.0,0.4137077331542969,298.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8994445800781,0.9990000128746032,0.8113343715667725,0.560126781463623,298.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8994445800781,0.9990000128746032,0.8095924258232117,2.6570003032684326,294.8996887207031,284.95001220703125,296.78179931640625,288.2686767578125,296.7811279296875,298.8627319335937,294.90093994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679441452026367,5.679415225982666,2.597476122900844e-05,4.395944595336914,1.0,0.1500000059604644,0.0,298.6084289550781,410.0,10771.126953125,0.0,13466.0419921875,1.0,283.1499938964844,293.4683837890625,291.2758178710937,292.0728454589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386563003063202,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.0859375,0.0,20.474884033203125,1895.4371337890625,0.0,350.0517578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12214320,299.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8994445800781,0.9990000128746032,1.0,0.5319099426269531,298.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8994445800781,0.9990000128746032,0.989858329296112,0.560126781463623,298.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8994445800781,0.9990000128746032,1.0,0.4137077331542969,298.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8994445800781,0.9990000128746032,0.8113343715667725,0.560126781463623,298.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8994445800781,0.9990000128746032,0.8095924258232117,2.6570003032684326,294.8996887207031,284.95001220703125,296.78179931640625,288.2686767578125,296.7811279296875,298.8627319335937,294.90093994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679441452026367,5.679415225982666,2.597476122900844e-05,4.395944595336914,1.0,0.1500000059604644,0.0,298.6084289550781,410.0,10771.126953125,0.0,13466.0419921875,1.0,283.1499938964844,293.4683837890625,291.2758178710937,292.0728454589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386563003063202,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.0859375,0.0,20.474884033203125,1895.4371337890625,0.0,350.0517578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12214380,299.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.957763671875,0.9990000128746032,1.0,0.5319101810455322,298.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.957763671875,0.9990000128746032,1.0,0.5601270198822021,298.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.957763671875,0.9990000128746032,1.0,0.4137078821659088,298.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.957763671875,0.9990000128746032,0.8300535082817078,0.5601270198822021,298.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.957763671875,0.9990000128746032,0.8279974460601807,2.657001256942749,294.9580078125,284.95001220703125,296.8493347167969,288.2865905761719,296.8486633300781,298.90155029296875,294.9592590332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679443359375,5.679417610168457,2.5974730306188576e-05,4.395934581756592,1.0,0.1500000059604644,0.0,298.6075134277344,410.0,10824.2568359375,0.0,13466.0458984375,1.0,283.1499938964844,293.5198669433594,291.293701171875,292.0947570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400762319564819,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.210693359375,0.0,20.474884033203125,1895.4371337890625,0.0,353.076416015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12214440,299.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.957763671875,0.9990000128746032,1.0,0.5319101810455322,298.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.957763671875,0.9990000128746032,1.0,0.5601270198822021,298.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.957763671875,0.9990000128746032,1.0,0.4137078821659088,298.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.957763671875,0.9990000128746032,0.8300535082817078,0.5601270198822021,298.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.957763671875,0.9990000128746032,0.8279974460601807,2.657001256942749,294.9580078125,284.95001220703125,296.8493347167969,288.2865905761719,296.8486633300781,298.90155029296875,294.9592590332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679443359375,5.679417610168457,2.5974730306188576e-05,4.395934581756592,1.0,0.1500000059604644,0.0,298.6075134277344,410.0,10824.2568359375,0.0,13466.0458984375,1.0,283.1499938964844,293.5198669433594,291.293701171875,292.0947570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400762319564819,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.210693359375,0.0,20.474884033203125,1895.4371337890625,0.0,353.076416015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12214500,299.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.98681640625,0.9990000128746032,1.0,0.531910240650177,298.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.98681640625,0.9990000128746032,1.0,0.5601270794868469,298.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.98681640625,0.9990000128746032,1.0,0.413707971572876,298.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.98681640625,0.9990000128746032,0.8396053314208984,0.5601270794868469,298.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.98681640625,0.9990000128746032,0.8373927474021912,2.6570017337799072,294.987060546875,284.95001220703125,296.8829650878906,288.2956237792969,296.88232421875,298.92108154296875,294.9883117675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444313049316,5.679418563842773,2.5974713935283944e-05,4.39592981338501,1.0,0.1500000059604644,0.0,298.6070861816406,410.0,10850.7255859375,0.0,13466.0478515625,1.0,283.1499938964844,293.5455017089844,291.3027038574219,292.1058044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407846927642822,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.25439453125,0.0,20.474884033203125,1895.4371337890625,0.0,354.59454345703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12214560,299.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.01580810546875,0.9990000128746032,1.0,0.5319103598594666,298.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.01580810546875,0.9990000128746032,1.0,0.5601271986961365,298.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.01580810546875,0.9990000128746032,1.0,0.4137080609798431,298.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.01580810546875,0.9990000128746032,0.8492986559867859,0.5601271986961365,298.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.01580810546875,0.9990000128746032,0.8469300866127014,2.657002210617065,295.0160522460937,284.95001220703125,296.9165344238281,288.3046875,296.9158935546875,298.9406433105469,295.0173034667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679445266723633,5.67941951751709,2.597469938336872e-05,4.395925045013428,1.0,0.1500000059604644,0.0,298.6066589355469,410.0,10877.1337890625,0.0,13466.0498046875,1.0,283.1499938964844,293.57110595703125,291.311767578125,292.1169128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414930343627929,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.2841796875,0.0,20.474884033203125,1895.4371337890625,0.0,356.118408203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12214620,299.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.07354736328125,0.9990000128746032,1.0,0.5319105386734009,298.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.07354736328125,0.9990000128746032,1.0,0.5601273775100708,298.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.07354736328125,0.9990000128746032,1.0,0.4137081801891327,298.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.07354736328125,0.9990000128746032,0.8691015839576721,0.5601273775100708,298.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.07354736328125,0.9990000128746032,0.8664231896400452,2.657003164291382,295.07379150390625,284.95001220703125,296.9834289550781,288.3229064941406,296.9827575683594,298.98004150390625,295.0750427246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597467027953826e-05,4.395915985107422,1.0,0.1500000059604644,0.0,298.6058044433594,410.0,10929.7685546875,0.0,13466.0537109375,1.0,283.1499938964844,293.6220397949219,291.3299865722656,292.13916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429093897342682,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.30517578125,0.0,20.474884033203125,1895.4371337890625,0.0,359.1837158203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12214680,299.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.07354736328125,0.9990000128746032,1.0,0.5319105386734009,298.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.07354736328125,0.9990000128746032,1.0,0.5601273775100708,298.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.07354736328125,0.9990000128746032,1.0,0.4137081801891327,298.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.07354736328125,0.9990000128746032,0.8691015839576721,0.5601273775100708,298.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.07354736328125,0.9990000128746032,0.8664231896400452,2.657003164291382,295.07379150390625,284.95001220703125,296.9834289550781,288.3229064941406,296.9827575683594,298.98004150390625,295.0750427246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597467027953826e-05,4.395915985107422,1.0,0.1500000059604644,0.0,298.6058044433594,410.0,10929.7685546875,0.0,13466.0537109375,1.0,283.1499938964844,293.6220397949219,291.3299865722656,292.13916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429093897342682,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.30517578125,0.0,20.474884033203125,1895.4371337890625,0.0,359.1837158203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12214740,299.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.13104248046875,0.9990000128746032,1.0,0.5319107174873352,298.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.13104248046875,0.9990000128746032,1.0,0.5601276159286499,298.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.13104248046875,0.9990000128746032,1.0,0.4137083292007446,298.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.13104248046875,0.9990000128746032,0.8894150853157043,0.5601276159286499,298.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.13104248046875,0.9990000128746032,0.8864303231239319,2.6570041179656982,295.1312866210937,284.95001220703125,297.04998779296875,288.3411560058594,297.0493469238281,299.01959228515625,295.1325378417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679423332214356,2.597464299469721e-05,4.395907402038574,1.0,0.1500000059604644,0.0,298.60504150390625,410.0,10982.1640625,0.0,13466.0576171875,1.0,283.1499938964844,293.6727905273437,291.3482360839844,292.1614990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4443258047103882,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.275634765625,0.0,20.474884033203125,1895.4371337890625,0.0,362.2737426757813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12214800,299.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.13104248046875,0.9990000128746032,1.0,0.5319107174873352,298.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.13104248046875,0.9990000128746032,1.0,0.5601276159286499,298.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.13104248046875,0.9990000128746032,1.0,0.4137083292007446,298.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.13104248046875,0.9990000128746032,0.8894150853157043,0.5601276159286499,298.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.13104248046875,0.9990000128746032,0.8864303231239319,2.6570041179656982,295.1312866210937,284.95001220703125,297.04998779296875,288.3411560058594,297.0493469238281,299.01959228515625,295.1325378417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679423332214356,2.597464299469721e-05,4.395907402038574,1.0,0.1500000059604644,0.0,298.60504150390625,410.0,10982.1640625,0.0,13466.0576171875,1.0,283.1499938964844,293.6727905273437,291.3482360839844,292.1614990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4443258047103882,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.275634765625,0.0,20.474884033203125,1895.4371337890625,0.0,362.2737426757813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
