time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214860,299.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.188232421875,0.9990000128746032,1.0,0.5319108963012695,298.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.188232421875,0.9990000128746032,1.0,0.5601277947425842,298.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.188232421875,0.9990000128746032,1.0,0.4137084484100342,298.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.188232421875,0.9990000128746032,0.9098998308181764,0.5601277947425842,298.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.188232421875,0.9990000128746032,0.9066076278686525,2.657005071640014,295.1884765625,284.95001220703125,297.1163635253906,288.3592529296875,297.11572265625,299.05621337890625,295.1897277832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450988769531,5.679425239562988,2.597461570985616e-05,4.395899295806885,1.0,0.1500000059604644,0.0,298.6042785644531,410.0,11035.044921875,0.0,13466.060546875,1.0,283.1499938964844,293.7233581542969,289.952880859375,290.9345397949219,293.1499938964844,293.1499938964844,283.1499938964844,18003.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481429427862167,0.5000030398368835,0.2481235861778259,4.509588241577148,2.4380908012390137,2.0714974403381348,0.0,0.0,-0.0,2549.657958984375,0.0,20.474390029907227,1866.02978515625,0.0,4300.0,0.2412887215614318,1.0,0.0,2.0,1.0,0.0
12214920,299.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.188232421875,0.9990000128746032,1.0,0.5319108963012695,298.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.188232421875,0.9990000128746032,1.0,0.5601277947425842,298.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.188232421875,0.9990000128746032,1.0,0.4137084484100342,298.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.188232421875,0.9990000128746032,0.9098998308181764,0.5601277947425842,298.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.188232421875,0.9990000128746032,0.9066076278686525,2.657005071640014,295.1884765625,284.95001220703125,297.1163635253906,288.3592529296875,297.11572265625,299.05621337890625,295.1897277832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450988769531,5.679425239562988,2.597461570985616e-05,4.395899295806885,1.0,0.1500000059604644,0.0,298.6042785644531,410.0,11035.044921875,0.0,13466.060546875,1.0,283.1499938964844,293.7233581542969,289.952880859375,290.9345397949219,293.1499938964844,293.1499938964844,283.1499938964844,18003.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481429427862167,0.5000030398368835,0.2481235861778259,4.509588241577148,2.4380908012390137,2.0714974403381348,0.0,0.0,-0.0,2549.657958984375,0.0,20.474390029907227,1866.02978515625,0.0,4300.0,0.2412887215614318,1.0,0.0,2.0,1.0,0.0
12214980,299.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2453918457031,0.9990000128746032,1.0,0.5319110751152039,298.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2453918457031,0.9990000128746032,1.0,0.5601279735565186,298.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2453918457031,0.9990000128746032,1.0,0.4137085974216461,298.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2453918457031,0.9990000128746032,0.9303483366966248,0.5601279735565186,298.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2453918457031,0.9990000128746032,0.9267312288284302,2.657005786895752,295.2456359863281,284.95001220703125,297.1825561523437,288.3768920898437,297.1819152832031,299.08843994140625,295.2468566894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679426670074463,2.59745884250151e-05,4.395890712738037,1.0,0.1500000059604644,0.0,298.6034851074219,410.0,11086.9677734375,0.0,13466.064453125,1.0,283.1499938964844,293.7735595703125,289.56396484375,290.38458251953125,293.1499938964844,293.1499938964844,283.1499938964844,18001.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481271773576736,0.4999884068965912,0.2481271773576736,4.5096540451049805,2.437269687652588,2.072384595870972,0.0,0.0,-0.0,2405.9130859375,0.0,20.47085952758789,1866.0032958984373,0.0,4300.0,0.2412737309932708,1.0,0.0,2.0,1.0,0.0
12215040,299.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2453918457031,0.9990000128746032,1.0,0.5319110751152039,298.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2453918457031,0.9990000128746032,1.0,0.5601279735565186,298.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2453918457031,0.9990000128746032,1.0,0.4137085974216461,298.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2453918457031,0.9990000128746032,0.9303483366966248,0.5601279735565186,298.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2453918457031,0.9990000128746032,0.9267312288284302,2.657005786895752,295.2456359863281,284.95001220703125,297.1825561523437,288.3768920898437,297.1819152832031,299.08843994140625,295.2468566894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679426670074463,2.59745884250151e-05,4.395890712738037,1.0,0.1500000059604644,0.0,298.6034851074219,410.0,11086.9677734375,0.0,13466.064453125,1.0,283.1499938964844,293.7735595703125,289.56396484375,290.38458251953125,293.1499938964844,293.1499938964844,283.1499938964844,18001.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481271773576736,0.4999884068965912,0.2481271773576736,4.5096540451049805,2.437269687652588,2.072384595870972,0.0,0.0,-0.0,2405.9130859375,0.0,20.47085952758789,1866.0032958984373,0.0,4300.0,0.2412737309932708,1.0,0.0,2.0,1.0,0.0
12215100,299.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.27392578125,0.9990000128746032,1.0,0.5319111347198486,298.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.27392578125,0.9990000128746032,1.0,0.5601280331611633,298.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.27392578125,0.9990000128746032,1.0,0.4137086570262909,298.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.27392578125,0.9990000128746032,0.9406026005744934,0.5601280331611633,298.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.27392578125,0.9990000128746032,0.9368137717247008,2.65700626373291,295.274169921875,284.95001220703125,297.215576171875,288.38555908203125,297.2149353027344,299.1034851074219,295.275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794538497924805,5.679427623748779,2.597457387309987e-05,4.395886421203613,1.0,0.1500000059604644,0.0,298.60308837890625,410.0,11112.814453125,0.0,13466.0654296875,1.0,283.1499938964844,293.7987060546875,289.4751892089844,290.2546081542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481229603290558,0.4999890625476837,0.2481229603290558,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2374.861083984375,0.0,20.47024154663086,1866.0032958984373,0.0,4300.0,0.2412705570459365,1.0,0.0,2.0,1.0,0.0
12215160,299.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3023986816406,0.9990000128746032,1.0,0.5319112539291382,298.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.3023986816406,0.9990000128746032,1.0,0.5601281523704529,298.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3023986816406,0.9990000128746032,1.0,0.4137087166309356,298.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3023986816406,0.9990000128746032,0.950892210006714,0.5601281523704529,298.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3023986816406,0.9990000128746032,0.9469252824783324,2.6570067405700684,295.3026428222656,284.95001220703125,297.24853515625,288.3941345214844,297.2478942871094,299.1180114746094,295.3038635253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454803466797,5.679428577423096,2.597456114017405e-05,4.3958821296691895,1.0,0.1500000059604644,0.0,298.60272216796875,410.0,11138.6494140625,0.0,13466.0673828125,1.0,283.1499938964844,293.8238220214844,289.4217834472656,290.1755065917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481203973293304,0.4999909996986389,0.2481203973293304,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2356.837158203125,0.0,20.469932556152344,1866.0032958984373,0.0,4300.0,0.2412687093019485,1.0,0.0,2.0,1.0,0.0
12215220,299.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.359130859375,0.9990000128746032,1.0,0.5319113731384277,298.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.359130859375,0.9990000128746032,1.0,0.5601283311843872,298.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.359130859375,0.9990000128746032,1.0,0.4137088656425476,298.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.359130859375,0.9990000128746032,0.9716060757637024,0.5601283311843872,298.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.359130859375,0.9990000128746032,0.967264711856842,2.6570076942443848,295.359375,284.95001220703125,297.314208984375,288.41094970703125,297.3135681152344,299.1459350585937,295.360595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.6794304847717285,2.597453203634359e-05,4.395873546600342,1.0,0.1500000059604644,0.0,298.6019287109375,410.0,11190.2333984375,0.0,13466.0712890625,1.0,283.1499938964844,293.8739013671875,289.37371826171875,290.1016540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.248117908835411,0.4999949932098388,0.248117908835411,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2342.251220703125,0.0,20.46972846984864,1866.0032958984373,0.0,4300.0,0.241267055273056,1.0,0.0,2.0,1.0,0.0
12215280,299.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.359130859375,0.9990000128746032,1.0,0.5319113731384277,298.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.359130859375,0.9990000128746032,1.0,0.5601283311843872,298.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.359130859375,0.9990000128746032,1.0,0.4137088656425476,298.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.359130859375,0.9990000128746032,0.9716060757637024,0.5601283311843872,298.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.359130859375,0.9990000128746032,0.967264711856842,2.6570076942443848,295.359375,284.95001220703125,297.314208984375,288.41094970703125,297.3135681152344,299.1459350585937,295.360595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.6794304847717285,2.597453203634359e-05,4.395873546600342,1.0,0.1500000059604644,0.0,298.6019287109375,410.0,11190.2333984375,0.0,13466.0712890625,1.0,283.1499938964844,293.8739013671875,289.37371826171875,290.1016540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.248117908835411,0.4999949932098388,0.248117908835411,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2342.251220703125,0.0,20.46972846984864,1866.0032958984373,0.0,4300.0,0.241267055273056,1.0,0.0,2.0,1.0,0.0
12215340,299.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4155578613281,0.9990000128746032,1.0,0.5319115519523621,298.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4155578613281,0.9990000128746032,1.0,0.5601285099983215,298.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4155578613281,0.9990000128746032,1.0,0.4137090146541595,298.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4155578613281,0.9990000128746032,0.992538034915924,0.5601285099983215,298.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4155578613281,0.9990000128746032,0.987799108028412,2.657008409500122,295.4158020019531,284.95001220703125,297.3795471191406,288.4273681640625,297.37890625,299.1727294921875,295.4170227050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679458141326904,5.679432392120361,2.5974504751502536e-05,4.395864486694336,1.0,0.1500000059604644,0.0,298.6011047363281,410.0,11241.6103515625,0.0,13466.0751953125,1.0,283.1499938964844,293.9237365722656,289.3655090332031,290.0848999023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481170743703842,0.4999975860118866,0.2481170743703842,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2342.14501953125,0.0,20.46971702575684,1866.0032958984373,0.0,4300.0,0.241266593337059,1.0,0.0,2.0,1.0,0.0
12215400,299.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4155578613281,0.9990000128746032,1.0,0.5319115519523621,298.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4155578613281,0.9990000128746032,1.0,0.5601285099983215,298.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4155578613281,0.9990000128746032,1.0,0.4137090146541595,298.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4155578613281,0.9990000128746032,0.992538034915924,0.5601285099983215,298.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4155578613281,0.9990000128746032,0.987799108028412,2.657008409500122,295.4158020019531,284.95001220703125,297.3795471191406,288.4273681640625,297.37890625,299.1727294921875,295.4170227050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679458141326904,5.679432392120361,2.5974504751502536e-05,4.395864486694336,1.0,0.1500000059604644,0.0,298.6011047363281,410.0,11241.6103515625,0.0,13466.0751953125,1.0,283.1499938964844,293.9237365722656,289.3655090332031,290.0848999023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481170743703842,0.4999975860118866,0.2481170743703842,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2342.14501953125,0.0,20.46971702575684,1866.0032958984373,0.0,4300.0,0.241266593337059,1.0,0.0,2.0,1.0,0.0
12215460,299.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4716796875,0.9990000128746032,1.0,0.5319117903709412,298.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4716796875,0.9990000128746032,1.0,0.5601286888122559,298.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4716796875,0.9990000128746032,1.0,0.4137091636657715,298.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4716796875,0.9990000128746032,1.0,0.5601286888122559,298.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4716796875,0.9990000128746032,1.0,2.6570093631744385,295.471923828125,284.95001220703125,297.44451904296875,288.4433898925781,297.4438781738281,299.1987609863281,295.4731140136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460048675537,5.679434299468994,2.597447564767208e-05,4.395855903625488,1.0,0.1500000059604644,0.0,298.6003112792969,410.0,11292.6884765625,0.0,13466.078125,1.0,283.1499938964844,293.9732666015625,289.3733825683594,290.0912170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481168210506439,0.4999989569187164,0.2481168210506439,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2347.866943359375,0.0,20.4697380065918,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12215520,299.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4716796875,0.9990000128746032,1.0,0.5319117903709412,298.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4716796875,0.9990000128746032,1.0,0.5601286888122559,298.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4716796875,0.9990000128746032,1.0,0.4137091636657715,298.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4716796875,0.9990000128746032,1.0,0.5601286888122559,298.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4716796875,0.9990000128746032,1.0,2.6570093631744385,295.471923828125,284.95001220703125,297.44451904296875,288.4433898925781,297.4438781738281,299.1987609863281,295.4731140136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460048675537,5.679434299468994,2.597447564767208e-05,4.395855903625488,1.0,0.1500000059604644,0.0,298.6003112792969,410.0,11292.6884765625,0.0,13466.078125,1.0,283.1499938964844,293.9732666015625,289.3733825683594,290.0912170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481168210506439,0.4999989569187164,0.2481168210506439,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2347.866943359375,0.0,20.4697380065918,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12215580,299.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5274353027344,0.9990000128746032,1.0,0.5319119691848755,298.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5274353027344,0.9990000128746032,1.0,0.5601288676261902,298.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5274353027344,0.9990000128746032,1.0,0.413709282875061,298.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5274353027344,0.9990000128746032,1.0,0.5601288676261902,298.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5274353027344,0.9990000128746032,1.0,2.657010316848755,295.52764892578125,284.95001220703125,297.509033203125,288.4590148925781,297.5084228515625,299.2242736816406,295.52886962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67946195602417,5.679436206817627,2.5974446543841623e-05,4.395846843719482,1.0,0.1500000059604644,0.0,298.5994567871094,410.0,11343.412109375,0.0,13466.08203125,1.0,283.1499938964844,294.02252197265625,289.3875732421875,290.1066589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167614459991,0.4999995827674866,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2355.868896484375,0.0,20.46975517272949,1866.0032958984373,0.0,4300.0,0.2412664741277694,1.0,0.0,2.0,1.0,0.0
12215640,299.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5274353027344,0.9990000128746032,1.0,0.5319119691848755,298.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5274353027344,0.9990000128746032,1.0,0.5601288676261902,298.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5274353027344,0.9990000128746032,1.0,0.413709282875061,298.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5274353027344,0.9990000128746032,1.0,0.5601288676261902,298.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5274353027344,0.9990000128746032,1.0,2.657010316848755,295.52764892578125,284.95001220703125,297.509033203125,288.4590148925781,297.5084228515625,299.2242736816406,295.52886962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67946195602417,5.679436206817627,2.5974446543841623e-05,4.395846843719482,1.0,0.1500000059604644,0.0,298.5994567871094,410.0,11343.412109375,0.0,13466.08203125,1.0,283.1499938964844,294.02252197265625,289.3875732421875,290.1066589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167614459991,0.4999995827674866,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2355.868896484375,0.0,20.46975517272949,1866.0032958984373,0.0,4300.0,0.2412664741277694,1.0,0.0,2.0,1.0,0.0
12215700,299.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5551452636719,0.9990000128746032,1.0,0.5319120287895203,298.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5551452636719,0.9990000128746032,1.0,0.5601289868354797,298.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5551452636719,0.9990000128746032,1.0,0.4137093722820282,298.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5551452636719,0.9990000128746032,1.0,0.5601289868354797,298.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5551452636719,0.9990000128746032,1.0,2.657010793685913,295.55535888671875,284.95001220703125,297.5411071777344,288.4666748046875,297.5404968261719,299.2368469238281,295.5565795898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679462909698486,5.679437160491943,2.5974431991926394e-05,4.3958420753479,1.0,0.1500000059604644,0.0,298.5990600585937,410.0,11368.6298828125,0.0,13466.083984375,1.0,283.1499938964844,294.0469970703125,289.3957824707031,290.11602783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999997317790985,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2360.271728515625,0.0,20.46976089477539,1866.0032958984373,0.0,4300.0,0.2412664741277694,1.0,0.0,2.0,1.0,0.0
12215760,299.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.582763671875,0.9990000128746032,1.0,0.5319121479988098,298.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.582763671875,0.9990000128746032,1.0,0.5601291060447693,298.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.582763671875,0.9990000128746032,1.0,0.413709431886673,298.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.582763671875,0.9990000128746032,1.0,0.5601291060447693,298.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.582763671875,0.9990000128746032,1.0,2.657011270523072,295.5829772949219,284.95001220703125,297.57305908203125,288.4742431640625,297.57244873046875,299.2492980957031,295.58416748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.67943811416626,2.597441744001117e-05,4.395837306976318,1.0,0.1500000059604644,0.0,298.5986328125,410.0,11393.7431640625,0.0,13466.0859375,1.0,283.1499938964844,294.0713806152344,289.4042663574219,290.1258544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999998211860657,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2364.77978515625,0.0,20.469764709472656,1866.0032958984373,0.0,4300.0,0.2412664741277694,1.0,0.0,2.0,1.0,0.0
12215820,299.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6376037597656,0.9990000128746032,1.0,0.5319123268127441,299.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6376037597656,0.9990000128746032,1.0,0.5601292848587036,299.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6376037597656,0.9990000128746032,1.0,0.4137095808982849,298.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6376037597656,0.9990000128746032,1.0,0.5601292848587036,298.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6376037597656,0.9990000128746032,1.0,2.657012224197388,295.6378479003906,284.95001220703125,297.6365661621094,288.4891052246094,297.63592529296875,299.2740173339844,295.6390075683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679466247558594,5.679440021514893,2.5974386517191302e-05,4.3958282470703125,1.0,0.1500000059604644,0.0,298.5977783203125,410.0,11443.62109375,0.0,13466.08984375,1.0,283.1499938964844,294.119873046875,289.4216613769531,290.14617919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999999403953552,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2373.93701171875,0.0,20.469770431518555,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12215880,299.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6376037597656,0.9990000128746032,1.0,0.5319123268127441,299.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6376037597656,0.9990000128746032,1.0,0.5601292848587036,299.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6376037597656,0.9990000128746032,1.0,0.4137095808982849,298.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6376037597656,0.9990000128746032,1.0,0.5601292848587036,298.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6376037597656,0.9990000128746032,1.0,2.657012224197388,295.6378479003906,284.95001220703125,297.6365661621094,288.4891052246094,297.63592529296875,299.2740173339844,295.6390075683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679466247558594,5.679440021514893,2.5974386517191302e-05,4.3958282470703125,1.0,0.1500000059604644,0.0,298.5977783203125,410.0,11443.62109375,0.0,13466.08984375,1.0,283.1499938964844,294.119873046875,289.4216613769531,290.14617919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999999403953552,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2373.93701171875,0.0,20.469770431518555,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12215940,299.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.69195556640625,0.9990000128746032,1.0,0.5319125056266785,299.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.69195556640625,0.9990000128746032,1.0,0.5601295232772827,299.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.69195556640625,0.9990000128746032,1.0,0.4137097299098968,298.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.69195556640625,0.9990000128746032,1.0,0.5601295232772827,298.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.69195556640625,0.9990000128746032,1.0,2.657013177871704,295.69219970703125,284.95001220703125,297.6994323730469,288.50360107421875,297.6988220214844,299.2984619140625,295.693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679441928863525,2.5974355594371445e-05,4.395818710327148,1.0,0.1500000059604644,0.0,298.5968933105469,410.0,11493.0087890625,0.0,13466.09375,1.0,283.1499938964844,294.16796875,289.43914794921875,290.166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999999701976776,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2383.11669921875,0.0,20.469772338867188,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12216000,299.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.69195556640625,0.9990000128746032,1.0,0.5319125056266785,299.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.69195556640625,0.9990000128746032,1.0,0.5601295232772827,299.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.69195556640625,0.9990000128746032,1.0,0.4137097299098968,298.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.69195556640625,0.9990000128746032,1.0,0.5601295232772827,298.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.69195556640625,0.9990000128746032,1.0,2.657013177871704,295.69219970703125,284.95001220703125,297.6994323730469,288.50360107421875,297.6988220214844,299.2984619140625,295.693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679441928863525,2.5974355594371445e-05,4.395818710327148,1.0,0.1500000059604644,0.0,298.5968933105469,410.0,11493.0087890625,0.0,13466.09375,1.0,283.1499938964844,294.16796875,289.43914794921875,290.166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999999701976776,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2383.11669921875,0.0,20.469772338867188,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12216060,299.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7457580566406,0.9990000128746032,1.0,0.5319127440452576,299.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7457580566406,0.9990000128746032,1.0,0.560129702091217,299.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7457580566406,0.9990000128746032,1.0,0.4137098789215088,298.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7457580566406,0.9990000128746032,1.0,0.560129702091217,298.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7457580566406,0.9990000128746032,1.0,2.6570141315460205,295.7460021972656,284.95001220703125,297.7616882324219,288.5177307128906,297.7610778808594,299.3226928710937,295.7471618652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470062255859,5.679444313049316,2.5974324671551585e-05,4.395808696746826,1.0,0.1500000059604644,0.0,298.59600830078125,410.0,11541.8662109375,0.0,13466.09765625,1.0,283.1499938964844,294.2155456542969,289.4564514160156,290.18719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2392.21337890625,0.0,20.469772338867188,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12216120,299.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7457580566406,0.9990000128746032,1.0,0.5319127440452576,299.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7457580566406,0.9990000128746032,1.0,0.560129702091217,299.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7457580566406,0.9990000128746032,1.0,0.4137098789215088,298.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7457580566406,0.9990000128746032,1.0,0.560129702091217,298.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7457580566406,0.9990000128746032,1.0,2.6570141315460205,295.7460021972656,284.95001220703125,297.7616882324219,288.5177307128906,297.7610778808594,299.3226928710937,295.7471618652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470062255859,5.679444313049316,2.5974324671551585e-05,4.395808696746826,1.0,0.1500000059604644,0.0,298.59600830078125,410.0,11541.8662109375,0.0,13466.09765625,1.0,283.1499938964844,294.2155456542969,289.4564514160156,290.18719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2392.21337890625,0.0,20.469772338867188,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12216180,299.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7989807128906,0.9990000128746032,1.0,0.5319129228591919,299.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7989807128906,0.9990000128746032,1.0,0.5601299405097961,299.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7989807128906,0.9990000128746032,1.0,0.4137100577354431,298.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7989807128906,0.9990000128746032,1.0,0.5601299405097961,298.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7989807128906,0.9990000128746032,1.0,2.657015085220337,295.7991943359375,284.95001220703125,297.8232116699219,288.5315246582031,297.8226013183594,299.3466796875,295.8003234863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67947244644165,5.679446220397949,2.597429192974232e-05,4.395798683166504,1.0,0.1500000059604644,0.0,298.5950927734375,410.0,11590.1494140625,0.0,13466.1015625,1.0,283.1499938964844,294.2626647949219,289.4734802246094,290.2073669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2401.186279296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12216240,299.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7989807128906,0.9990000128746032,1.0,0.5319129228591919,299.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7989807128906,0.9990000128746032,1.0,0.5601299405097961,299.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7989807128906,0.9990000128746032,1.0,0.4137100577354431,298.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7989807128906,0.9990000128746032,1.0,0.5601299405097961,298.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7989807128906,0.9990000128746032,1.0,2.657015085220337,295.7991943359375,284.95001220703125,297.8232116699219,288.5315246582031,297.8226013183594,299.3466796875,295.8003234863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67947244644165,5.679446220397949,2.597429192974232e-05,4.395798683166504,1.0,0.1500000059604644,0.0,298.5950927734375,410.0,11590.1494140625,0.0,13466.1015625,1.0,283.1499938964844,294.2626647949219,289.4734802246094,290.2073669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2401.186279296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12216300,299.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8253173828125,0.9990000128746032,1.0,0.5319130420684814,299.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8253173828125,0.9990000128746032,1.0,0.5601300001144409,299.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8253173828125,0.9990000128746032,1.0,0.4137101173400879,298.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8253173828125,0.9990000128746032,1.0,0.5601300001144409,298.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8253173828125,0.9990000128746032,1.0,2.657015800476074,295.8255615234375,284.95001220703125,297.85369873046875,288.5382995605469,297.85308837890625,299.35858154296875,295.8266906738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473400115967,5.679447174072266,2.597427555883769e-05,4.395793914794922,1.0,0.1500000059604644,0.0,298.5946350097656,410.0,11614.0546875,0.0,13466.103515625,1.0,283.1499938964844,294.2859802246094,289.4818420410156,290.21728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2405.615966796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12216360,299.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8515319824219,0.9990000128746032,1.0,0.5319131016731262,299.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8515319824219,0.9990000128746032,1.0,0.5601301193237305,299.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8515319824219,0.9990000128746032,1.0,0.413710206747055,298.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8515319824219,0.9990000128746032,1.0,0.5601301193237305,298.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8515319824219,0.9990000128746032,1.0,2.6570162773132324,295.85174560546875,284.95001220703125,297.88397216796875,288.54498291015625,297.8833923339844,299.3704528808594,295.8528747558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.67944860458374,2.5974259187933058e-05,4.395788669586182,1.0,0.1500000059604644,0.0,298.5941772460937,410.0,11637.822265625,0.0,13466.10546875,1.0,283.1499938964844,294.3092041015625,289.4901123046875,290.2271423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2410.01220703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12216420,299.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9034118652344,0.9990000128746032,1.0,0.5319133400917053,299.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9034118652344,0.9990000128746032,1.0,0.5601303577423096,299.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9034118652344,0.9990000128746032,1.0,0.4137103855609894,298.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9034118652344,0.9990000128746032,1.0,0.5601303577423096,298.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9034118652344,0.9990000128746032,1.0,2.657017230987549,295.90362548828125,284.95001220703125,297.9439392089844,288.5581359863281,297.943359375,299.3940124511719,295.9047546386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450511932373,2.59742264461238e-05,4.395778179168701,1.0,0.1500000059604644,0.0,298.5932312011719,410.0,11684.826171875,0.0,13466.1103515625,1.0,283.1499938964844,294.3551940917969,289.5064392089844,290.2465515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2418.6943359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12216480,299.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9034118652344,0.9990000128746032,1.0,0.5319133400917053,299.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9034118652344,0.9990000128746032,1.0,0.5601303577423096,299.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9034118652344,0.9990000128746032,1.0,0.4137103855609894,298.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9034118652344,0.9990000128746032,1.0,0.5601303577423096,298.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9034118652344,0.9990000128746032,1.0,2.657017230987549,295.90362548828125,284.95001220703125,297.9439392089844,288.5581359863281,297.943359375,299.3940124511719,295.9047546386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450511932373,2.59742264461238e-05,4.395778179168701,1.0,0.1500000059604644,0.0,298.5932312011719,410.0,11684.826171875,0.0,13466.1103515625,1.0,283.1499938964844,294.3551940917969,289.5064392089844,290.2465515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2418.6943359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12216540,299.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9545288085937,0.9990000128746032,1.0,0.5319135785102844,299.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9545288085937,0.9990000128746032,1.0,0.5601305961608887,299.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9545288085937,0.9990000128746032,1.0,0.4137105345726013,298.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9545288085937,0.9990000128746032,1.0,0.5601305961608887,298.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9545288085937,0.9990000128746032,1.0,2.6570184230804443,295.9547424316406,284.95001220703125,298.0030517578125,288.5709533691406,298.0024719238281,299.4173278808594,295.9558410644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479122161865,5.679452896118164,2.5974191885325126e-05,4.395767688751221,1.0,0.1500000059604644,0.0,298.5922546386719,410.0,11731.1552734375,0.0,13466.1142578125,1.0,283.1499938964844,294.4004821777344,289.5223999023437,290.2655334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2427.210205078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12216600,299.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9545288085937,0.9990000128746032,1.0,0.5319135785102844,299.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9545288085937,0.9990000128746032,1.0,0.5601305961608887,299.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9545288085937,0.9990000128746032,1.0,0.4137105345726013,298.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9545288085937,0.9990000128746032,1.0,0.5601305961608887,298.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9545288085937,0.9990000128746032,1.0,2.6570184230804443,295.9547424316406,284.95001220703125,298.0030517578125,288.5709533691406,298.0024719238281,299.4173278808594,295.9558410644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479122161865,5.679452896118164,2.5974191885325126e-05,4.395767688751221,1.0,0.1500000059604644,0.0,298.5922546386719,410.0,11731.1552734375,0.0,13466.1142578125,1.0,283.1499938964844,294.4004821777344,289.5223999023437,290.2655334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2427.210205078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12216660,300.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0049133300781,0.9990000128746032,1.0,0.5319137573242188,299.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0049133300781,0.9990000128746032,1.0,0.5601308345794678,299.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0049133300781,0.9990000128746032,1.0,0.4137107133865356,298.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0049133300781,0.9990000128746032,1.0,0.5601308345794678,298.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0049133300781,0.9990000128746032,1.0,2.6570193767547607,296.0050964355469,284.95001220703125,298.06121826171875,288.58349609375,298.0606689453125,299.4404602050781,296.0061950683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481029510498,5.679455280303955,2.597415732452646e-05,4.395756721496582,1.0,0.1500000059604644,0.0,298.5912475585937,410.0,11776.7236328125,0.0,13466.119140625,1.0,283.1499938964844,294.4451904296875,289.5380249023437,290.2841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2435.580322265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12216720,300.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0049133300781,0.9990000128746032,1.0,0.5319137573242188,299.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0049133300781,0.9990000128746032,1.0,0.5601308345794678,299.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0049133300781,0.9990000128746032,1.0,0.4137107133865356,298.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0049133300781,0.9990000128746032,1.0,0.5601308345794678,298.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0049133300781,0.9990000128746032,1.0,2.6570193767547607,296.0050964355469,284.95001220703125,298.06121826171875,288.58349609375,298.0606689453125,299.4404602050781,296.0061950683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481029510498,5.679455280303955,2.597415732452646e-05,4.395756721496582,1.0,0.1500000059604644,0.0,298.5912475585937,410.0,11776.7236328125,0.0,13466.119140625,1.0,283.1499938964844,294.4451904296875,289.5380249023437,290.2841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2435.580322265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12216780,300.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0544128417969,0.9990000128746032,1.0,0.5319139957427979,299.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0544128417969,0.9990000128746032,1.0,0.5601310729980469,299.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0544128417969,0.9990000128746032,1.0,0.4137108922004699,298.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0544128417969,0.9990000128746032,1.0,0.5601310729980469,298.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0544128417969,0.9990000128746032,1.0,2.657020568847656,296.0546264648437,284.95001220703125,298.1184387207031,288.59576416015625,298.1178894042969,299.4633178710937,296.0556945800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483413696289,5.679457664489746,2.5974120944738388e-05,4.395745277404785,1.0,0.1500000059604644,0.0,298.5902404785156,410.0,11821.5263671875,0.0,13466.1240234375,1.0,283.1499938964844,294.4891052246094,289.5533142089844,290.3023986816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2443.788330078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12216840,300.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0544128417969,0.9990000128746032,1.0,0.5319139957427979,299.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0544128417969,0.9990000128746032,1.0,0.5601310729980469,299.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0544128417969,0.9990000128746032,1.0,0.4137108922004699,298.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0544128417969,0.9990000128746032,1.0,0.5601310729980469,298.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0544128417969,0.9990000128746032,1.0,2.657020568847656,296.0546264648437,284.95001220703125,298.1184387207031,288.59576416015625,298.1178894042969,299.4633178710937,296.0556945800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483413696289,5.679457664489746,2.5974120944738388e-05,4.395745277404785,1.0,0.1500000059604644,0.0,298.5902404785156,410.0,11821.5263671875,0.0,13466.1240234375,1.0,283.1499938964844,294.4891052246094,289.5533142089844,290.3023986816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2443.788330078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
