time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216900,300.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.078857421875,0.9990000128746032,1.0,0.5319141149520874,299.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.078857421875,0.9990000128746032,1.0,0.5601311922073364,299.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.078857421875,0.9990000128746032,1.0,0.4137109816074371,298.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.078857421875,0.9990000128746032,1.0,0.5601311922073364,298.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.078857421875,0.9990000128746032,1.0,2.6570212841033936,296.0790405273437,284.95001220703125,298.14666748046875,288.601806640625,298.1461181640625,299.4746398925781,296.0801086425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679484844207764,5.679458618164063,2.597410275484436e-05,4.395739555358887,1.0,0.1500000059604644,0.0,298.5897216796875,410.0,11843.6083984375,0.0,13466.1259765625,1.0,283.1499938964844,294.51080322265625,289.5608215332031,290.3113708496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2447.833251953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12216960,300.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.10308837890625,0.9990000128746032,1.0,0.531914234161377,299.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.10308837890625,0.9990000128746032,1.0,0.560131311416626,299.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.10308837890625,0.9990000128746032,1.0,0.4137110710144043,298.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.10308837890625,0.9990000128746032,1.0,0.560131311416626,298.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.10308837890625,0.9990000128746032,1.0,2.657021760940552,296.103271484375,284.95001220703125,298.1746520996094,288.6077575683594,298.1741027832031,299.4859313964844,296.10430908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679486274719238,5.679460048675537,2.597408456495032e-05,4.395733833312988,1.0,0.1500000059604644,0.0,298.58917236328125,410.0,11865.4970703125,0.0,13466.1279296875,1.0,283.1499938964844,294.5323181152344,289.5682678222656,290.3202514648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2451.84375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12217020,300.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1507873535156,0.9990000128746032,1.0,0.531914472579956,299.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1507873535156,0.9990000128746032,1.0,0.5601315498352051,299.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1507873535156,0.9990000128746032,1.0,0.413711279630661,298.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1507873535156,0.9990000128746032,1.0,0.5601315498352051,298.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1507873535156,0.9990000128746032,1.0,2.657022953033448,296.1510009765625,284.95001220703125,298.2297668457031,288.6195373535156,298.22918701171875,299.50830078125,296.1520080566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488658905029,5.679462432861328,2.5974046366172843e-05,4.395721912384033,1.0,0.1500000059604644,0.0,298.5881042480469,410.0,11908.583984375,0.0,13466.1328125,1.0,283.1499938964844,294.57470703125,289.5829162597656,290.3377380371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2459.74169921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12217080,300.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1507873535156,0.9990000128746032,1.0,0.531914472579956,299.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1507873535156,0.9990000128746032,1.0,0.5601315498352051,299.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1507873535156,0.9990000128746032,1.0,0.413711279630661,298.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1507873535156,0.9990000128746032,1.0,0.5601315498352051,298.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1507873535156,0.9990000128746032,1.0,2.657022953033448,296.1510009765625,284.95001220703125,298.2297668457031,288.6195373535156,298.22918701171875,299.50830078125,296.1520080566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488658905029,5.679462432861328,2.5974046366172843e-05,4.395721912384033,1.0,0.1500000059604644,0.0,298.5881042480469,410.0,11908.583984375,0.0,13466.1328125,1.0,283.1499938964844,294.57470703125,289.5829162597656,290.3377380371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2459.74169921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12217140,300.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.19757080078125,0.9990000128746032,1.0,0.5319147109985352,299.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.19757080078125,0.9990000128746032,1.0,0.560131847858429,299.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.19757080078125,0.9990000128746032,1.0,0.4137114584445953,298.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.19757080078125,0.9990000128746032,1.0,0.560131847858429,298.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.19757080078125,0.9990000128746032,1.0,2.6570241451263428,296.19775390625,284.95001220703125,298.28375244140625,288.6310729980469,298.283203125,299.5303955078125,296.1987609863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679465293884277,2.5974006348405965e-05,4.39570951461792,1.0,0.1500000059604644,0.0,298.58697509765625,410.0,11950.7919921875,0.0,13466.138671875,1.0,283.1499938964844,294.6163024902344,289.5972595214844,290.3548583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2467.489990234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12217200,300.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.19757080078125,0.9990000128746032,1.0,0.5319147109985352,299.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.19757080078125,0.9990000128746032,1.0,0.560131847858429,299.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.19757080078125,0.9990000128746032,1.0,0.4137114584445953,298.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.19757080078125,0.9990000128746032,1.0,0.560131847858429,298.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.19757080078125,0.9990000128746032,1.0,2.6570241451263428,296.19775390625,284.95001220703125,298.28375244140625,288.6310729980469,298.283203125,299.5303955078125,296.1987609863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679465293884277,2.5974006348405965e-05,4.39570951461792,1.0,0.1500000059604644,0.0,298.58697509765625,410.0,11950.7919921875,0.0,13466.138671875,1.0,283.1499938964844,294.6163024902344,289.5972595214844,290.3548583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2467.489990234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12217260,300.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2433166503906,0.9990000128746032,1.0,0.531915009021759,299.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2433166503906,0.9990000128746032,1.0,0.5601320862770081,299.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2433166503906,0.9990000128746032,1.0,0.413711667060852,298.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2433166503906,0.9990000128746032,1.0,0.5601320862770081,298.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2433166503906,0.9990000128746032,1.0,2.6570255756378174,296.2434997558594,284.95001220703125,298.3365478515625,288.64239501953125,298.33599853515625,299.55224609375,296.2445068359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794939041137695,5.679467678070068,2.5973966330639087e-05,4.395697116851807,1.0,0.1500000059604644,0.0,298.5858154296875,410.0,11992.0498046875,0.0,13466.1435546875,1.0,283.1499938964844,294.6570129394531,289.611328125,290.37164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2475.08984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12217320,300.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2433166503906,0.9990000128746032,1.0,0.531915009021759,299.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2433166503906,0.9990000128746032,1.0,0.5601320862770081,299.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2433166503906,0.9990000128746032,1.0,0.413711667060852,298.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2433166503906,0.9990000128746032,1.0,0.5601320862770081,298.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2433166503906,0.9990000128746032,1.0,2.6570255756378174,296.2434997558594,284.95001220703125,298.3365478515625,288.64239501953125,298.33599853515625,299.55224609375,296.2445068359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794939041137695,5.679467678070068,2.5973966330639087e-05,4.395697116851807,1.0,0.1500000059604644,0.0,298.5858154296875,410.0,11992.0498046875,0.0,13466.1435546875,1.0,283.1499938964844,294.6570129394531,289.611328125,290.37164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2475.08984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12217380,300.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2880249023437,0.9990000128746032,1.0,0.5319152474403381,299.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2880249023437,0.9990000128746032,1.0,0.5601323843002319,299.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2880249023437,0.9990000128746032,1.0,0.4137118756771087,299.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2880249023437,0.9990000128746032,1.0,0.5601323843002319,298.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2880249023437,0.9990000128746032,1.0,2.657026767730713,296.2882385253906,284.95001220703125,298.3881225585937,288.65350341796875,298.3876037597656,299.5738220214844,296.2891845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679496765136719,5.679470539093018,2.59739226748934e-05,4.395683765411377,1.0,0.1500000059604644,0.0,298.5846252441406,410.0,12032.3203125,0.0,13466.1484375,1.0,283.1499938964844,294.6968078613281,289.6251525878906,290.3881225585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2482.542724609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12217440,300.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2880249023437,0.9990000128746032,1.0,0.5319152474403381,299.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2880249023437,0.9990000128746032,1.0,0.5601323843002319,299.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2880249023437,0.9990000128746032,1.0,0.4137118756771087,299.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2880249023437,0.9990000128746032,1.0,0.5601323843002319,298.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2880249023437,0.9990000128746032,1.0,2.657026767730713,296.2882385253906,284.95001220703125,298.3881225585937,288.65350341796875,298.3876037597656,299.5738220214844,296.2891845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679496765136719,5.679470539093018,2.59739226748934e-05,4.395683765411377,1.0,0.1500000059604644,0.0,298.5846252441406,410.0,12032.3203125,0.0,13466.1484375,1.0,283.1499938964844,294.6968078613281,289.6251525878906,290.3881225585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2482.542724609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12217500,300.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3099975585937,0.9990000128746032,1.0,0.5319154262542725,299.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3099975585937,0.9990000128746032,1.0,0.5601325035095215,299.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3099975585937,0.9990000128746032,1.0,0.4137119650840759,299.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3099975585937,0.9990000128746032,1.0,0.5601325035095215,298.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3099975585937,0.9990000128746032,1.0,2.65702748298645,296.3101806640625,284.95001220703125,298.4134521484375,288.6590270996094,298.4129638671875,299.5845031738281,296.3111267089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498195648193,5.679471969604492,2.597390084702056e-05,4.395677089691162,1.0,0.1500000059604644,0.0,298.5840148925781,410.0,12052.0966796875,0.0,13466.1513671875,1.0,283.1499938964844,294.7164001464844,289.6319580078125,290.396240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2486.216796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12217560,300.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3316650390625,0.9990000128746032,1.0,0.531915545463562,299.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3316650390625,0.9990000128746032,1.0,0.5601326823234558,299.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3316650390625,0.9990000128746032,1.0,0.4137120842933655,299.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3316650390625,0.9990000128746032,1.0,0.5601326823234558,298.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3316650390625,0.9990000128746032,1.0,2.6570281982421875,296.33184814453125,284.95001220703125,298.4384155273437,288.6644897460937,298.4379272460937,299.5951232910156,296.3327941894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679499626159668,5.679473400115967,2.597387901914772e-05,4.395670413970947,1.0,0.1500000059604644,0.0,298.5833740234375,410.0,12071.56640625,0.0,13466.154296875,1.0,283.1499938964844,294.7356872558594,289.6387023925781,290.4042663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2489.8525390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12217620,300.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3741455078125,0.9990000128746032,1.0,0.5319158434867859,299.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3741455078125,0.9990000128746032,1.0,0.5601329803466797,299.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3741455078125,0.9990000128746032,1.0,0.4137122929096222,299.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3741455078125,0.9990000128746032,1.0,0.5601329803466797,299.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3741455078125,0.9990000128746032,1.0,2.657029628753662,296.37432861328125,284.95001220703125,298.48736572265625,288.67529296875,298.4869079589844,299.6161193847656,296.3752136230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502487182617,5.679476737976074,2.597383536340203e-05,4.395656108856201,1.0,0.1500000059604644,0.0,298.58209228515625,410.0,12109.7392578125,0.0,13466.16015625,1.0,283.1499938964844,294.7735595703125,289.6520080566406,290.42010498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2497.0166015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12217680,300.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3741455078125,0.9990000128746032,1.0,0.5319158434867859,299.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3741455078125,0.9990000128746032,1.0,0.5601329803466797,299.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3741455078125,0.9990000128746032,1.0,0.4137122929096222,299.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3741455078125,0.9990000128746032,1.0,0.5601329803466797,299.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3741455078125,0.9990000128746032,1.0,2.657029628753662,296.37432861328125,284.95001220703125,298.48736572265625,288.67529296875,298.4869079589844,299.6161193847656,296.3752136230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502487182617,5.679476737976074,2.597383536340203e-05,4.395656108856201,1.0,0.1500000059604644,0.0,298.58209228515625,410.0,12109.7392578125,0.0,13466.16015625,1.0,283.1499938964844,294.7735595703125,289.6520080566406,290.42010498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2497.0166015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12217740,300.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4154357910156,0.9990000128746032,1.0,0.5319161415100098,299.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4154357910156,0.9990000128746032,1.0,0.5601332783699036,299.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4154357910156,0.9990000128746032,1.0,0.4137125313282013,299.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4154357910156,0.9990000128746032,1.0,0.5601332783699036,299.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4154357910156,0.9990000128746032,1.0,2.6570310592651367,296.41558837890625,284.95001220703125,298.5349426269531,288.6859436035156,298.5344543457031,299.6368103027344,296.4164733886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505825042725,5.679479598999023,2.597378806967754e-05,4.395641803741455,1.0,0.1500000059604644,0.0,298.58074951171875,410.0,12146.76953125,0.0,13466.166015625,1.0,283.1499938964844,294.8104248046875,289.66510009765625,290.4356689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2504.041259765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12217800,300.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4154357910156,0.9990000128746032,1.0,0.5319161415100098,299.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4154357910156,0.9990000128746032,1.0,0.5601332783699036,299.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4154357910156,0.9990000128746032,1.0,0.4137125313282013,299.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4154357910156,0.9990000128746032,1.0,0.5601332783699036,299.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4154357910156,0.9990000128746032,1.0,2.6570310592651367,296.41558837890625,284.95001220703125,298.5349426269531,288.6859436035156,298.5344543457031,299.6368103027344,296.4164733886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505825042725,5.679479598999023,2.597378806967754e-05,4.395641803741455,1.0,0.1500000059604644,0.0,298.58074951171875,410.0,12146.76953125,0.0,13466.166015625,1.0,283.1499938964844,294.8104248046875,289.66510009765625,290.4356689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2504.041259765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12217860,300.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4554443359375,0.9990000128746032,1.0,0.5319164395332336,299.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4554443359375,0.9990000128746032,1.0,0.5601336359977722,299.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4554443359375,0.9990000128746032,1.0,0.4137127697467804,299.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4554443359375,0.9990000128746032,1.0,0.5601336359977722,299.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4554443359375,0.9990000128746032,1.0,2.6570327281951904,296.4555969238281,284.95001220703125,298.5810546875,288.6965026855469,298.58056640625,299.6572265625,296.4564514160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508686065674,5.679482936859131,2.5973738956963643e-05,4.395626544952393,1.0,0.1500000059604644,0.0,298.5793762207031,410.0,12182.6513671875,0.0,13466.171875,1.0,283.1499938964844,294.8461608886719,289.677978515625,290.450927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2510.920654296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12217920,300.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4554443359375,0.9990000128746032,1.0,0.5319164395332336,299.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4554443359375,0.9990000128746032,1.0,0.5601336359977722,299.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4554443359375,0.9990000128746032,1.0,0.4137127697467804,299.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4554443359375,0.9990000128746032,1.0,0.5601336359977722,299.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4554443359375,0.9990000128746032,1.0,2.6570327281951904,296.4555969238281,284.95001220703125,298.5810546875,288.6965026855469,298.58056640625,299.6572265625,296.4564514160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508686065674,5.679482936859131,2.5973738956963643e-05,4.395626544952393,1.0,0.1500000059604644,0.0,298.5793762207031,410.0,12182.6513671875,0.0,13466.171875,1.0,283.1499938964844,294.8461608886719,289.677978515625,290.450927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2510.920654296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12217980,300.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.49420166015625,0.9990000128746032,1.0,0.5319167375564575,299.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.49420166015625,0.9990000128746032,1.0,0.5601339340209961,299.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.49420166015625,0.9990000128746032,1.0,0.4137130379676819,299.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.49420166015625,0.9990000128746032,1.0,0.5601339340209961,299.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.49420166015625,0.9990000128746032,1.0,2.657034397125244,296.4943542480469,284.95001220703125,298.62567138671875,288.7069702148437,298.6252136230469,299.6773681640625,296.49517822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.679486274719238,2.5973688025260344e-05,4.395610809326172,1.0,0.1500000059604644,0.0,298.57794189453125,410.0,12217.36328125,0.0,13466.1787109375,1.0,283.1499938964844,294.8808288574219,289.690673828125,290.4659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2517.669189453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12218040,300.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.49420166015625,0.9990000128746032,1.0,0.5319167375564575,299.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.49420166015625,0.9990000128746032,1.0,0.5601339340209961,299.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.49420166015625,0.9990000128746032,1.0,0.4137130379676819,299.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.49420166015625,0.9990000128746032,1.0,0.5601339340209961,299.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.49420166015625,0.9990000128746032,1.0,2.657034397125244,296.4943542480469,284.95001220703125,298.62567138671875,288.7069702148437,298.6252136230469,299.6773681640625,296.49517822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.679486274719238,2.5973688025260344e-05,4.395610809326172,1.0,0.1500000059604644,0.0,298.57794189453125,410.0,12217.36328125,0.0,13466.1787109375,1.0,283.1499938964844,294.8808288574219,289.690673828125,290.4659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2517.669189453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12218100,300.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5130615234375,0.9990000128746032,1.0,0.5319169163703918,299.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5130615234375,0.9990000128746032,1.0,0.5601341128349304,299.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5130615234375,0.9990000128746032,1.0,0.4137131571769714,299.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5130615234375,0.9990000128746032,1.0,0.5601341128349304,299.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5130615234375,0.9990000128746032,1.0,2.657035112380981,296.5132141113281,284.95001220703125,298.6473999023437,288.712158203125,298.6469421386719,299.68731689453125,296.5140380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679487705230713,2.597366255940869e-05,4.395602703094482,1.0,0.1500000059604644,0.0,298.57720947265625,410.0,12234.2275390625,0.0,13466.181640625,1.0,283.1499938964844,294.897705078125,289.69696044921875,290.4733581542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2520.992431640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12218160,300.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5316162109375,0.9990000128746032,1.0,0.5319170951843262,299.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5316162109375,0.9990000128746032,1.0,0.5601342916488647,299.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5316162109375,0.9990000128746032,1.0,0.413713276386261,299.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5316162109375,0.9990000128746032,1.0,0.5601342916488647,299.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5316162109375,0.9990000128746032,1.0,2.657036066055298,296.5317687988281,284.95001220703125,298.6687316894531,288.71734619140625,298.66827392578125,299.6972045898437,296.5325622558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515838623047,5.679489612579346,2.597363527456764e-05,4.395594596862793,1.0,0.1500000059604644,0.0,298.5764465332031,410.0,12250.8095703125,0.0,13466.185546875,1.0,283.1499938964844,294.9143371582031,289.70318603515625,290.480712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2524.284423828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12218220,300.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5676574707031,0.9990000128746032,1.0,0.5319174528121948,299.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5676574707031,0.9990000128746032,1.0,0.5601346492767334,299.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5676574707031,0.9990000128746032,1.0,0.4137135446071625,299.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5676574707031,0.9990000128746032,1.0,0.5601346492767334,299.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5676574707031,0.9990000128746032,1.0,2.657037734985352,296.5678100585937,284.95001220703125,298.710205078125,288.7276916503906,298.7097473144531,299.7167358398437,296.5685729980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597358070488553e-05,4.395577430725098,1.0,0.1500000059604644,0.0,298.57489013671875,410.0,12282.9716796875,0.0,13466.1923828125,1.0,283.1499938964844,294.9466247558594,289.715576171875,290.4952392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2530.77001953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12218280,300.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5676574707031,0.9990000128746032,1.0,0.5319174528121948,299.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5676574707031,0.9990000128746032,1.0,0.5601346492767334,299.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5676574707031,0.9990000128746032,1.0,0.4137135446071625,299.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5676574707031,0.9990000128746032,1.0,0.5601346492767334,299.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5676574707031,0.9990000128746032,1.0,2.657037734985352,296.5678100585937,284.95001220703125,298.710205078125,288.7276916503906,298.7097473144531,299.7167358398437,296.5685729980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597358070488553e-05,4.395577430725098,1.0,0.1500000059604644,0.0,298.57489013671875,410.0,12282.9716796875,0.0,13466.1923828125,1.0,283.1499938964844,294.9466247558594,289.715576171875,290.4952392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2530.77001953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12218340,300.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.602294921875,0.9990000128746032,1.0,0.5319178104400635,299.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.602294921875,0.9990000128746032,1.0,0.5601350665092468,299.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.602294921875,0.9990000128746032,1.0,0.4137138426303863,299.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.602294921875,0.9990000128746032,1.0,0.5601350665092468,299.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.602294921875,0.9990000128746032,1.0,2.6570394039154053,296.6024475097656,284.95001220703125,298.75,288.7380065917969,298.7495422363281,299.7358703613281,296.6031799316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679497241973877,2.5973524316214025e-05,4.395559787750244,1.0,0.1500000059604644,0.0,298.5732727050781,410.0,12313.796875,0.0,13466.2001953125,1.0,283.1499938964844,294.97772216796875,289.727783203125,290.5095520019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2537.12744140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12218400,300.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.602294921875,0.9990000128746032,1.0,0.5319178104400635,299.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.602294921875,0.9990000128746032,1.0,0.5601350665092468,299.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.602294921875,0.9990000128746032,1.0,0.4137138426303863,299.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.602294921875,0.9990000128746032,1.0,0.5601350665092468,299.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.602294921875,0.9990000128746032,1.0,2.6570394039154053,296.6024475097656,284.95001220703125,298.75,288.7380065917969,298.7495422363281,299.7358703613281,296.6031799316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679497241973877,2.5973524316214025e-05,4.395559787750244,1.0,0.1500000059604644,0.0,298.5732727050781,410.0,12313.796875,0.0,13466.2001953125,1.0,283.1499938964844,294.97772216796875,289.727783203125,290.5095520019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2537.12744140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12218460,300.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6337890625,0.9990000128746032,1.0,0.5319181084632874,299.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6337890625,0.9990000128746032,1.0,0.5601354241371155,299.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6337890625,0.9990000128746032,1.0,0.4137141108512878,299.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6337890625,0.9990000128746032,1.0,0.5601354241371155,299.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6337890625,0.9990000128746032,1.0,2.657041311264038,296.6339111328125,284.95001220703125,298.78521728515625,288.7455139160156,298.7848205566406,299.7546081542969,296.634521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597346974653192e-05,4.395542621612549,1.0,0.1500000059604644,0.0,298.5717468261719,410.0,12340.0859375,0.0,13466.20703125,1.0,283.1499938964844,295.00701904296875,289.7388916015625,290.52294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2543.013671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12218520,300.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6337890625,0.9990000128746032,1.0,0.5319181084632874,299.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6337890625,0.9990000128746032,1.0,0.5601354241371155,299.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6337890625,0.9990000128746032,1.0,0.4137141108512878,299.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6337890625,0.9990000128746032,1.0,0.5601354241371155,299.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6337890625,0.9990000128746032,1.0,2.657041311264038,296.6339111328125,284.95001220703125,298.78521728515625,288.7455139160156,298.7848205566406,299.7546081542969,296.634521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597346974653192e-05,4.395542621612549,1.0,0.1500000059604644,0.0,298.5717468261719,410.0,12340.0859375,0.0,13466.20703125,1.0,283.1499938964844,295.00701904296875,289.7388916015625,290.52294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2543.013671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12218580,300.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6593017578125,0.9990000128746032,1.0,0.5319184064865112,299.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6593017578125,0.9990000128746032,1.0,0.5601357221603394,299.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6593017578125,0.9990000128746032,1.0,0.4137143194675445,299.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6593017578125,0.9990000128746032,1.0,0.5601357221603394,299.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6593017578125,0.9990000128746032,1.0,2.6570427417755127,296.6593933105469,284.95001220703125,298.8133239746094,288.74774169921875,298.8130187988281,299.7724609375,296.6598815917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679529666900635,5.679503440856934,2.5973422452807423e-05,4.395528316497803,1.0,0.1500000059604644,0.0,298.5704040527344,410.0,12360.009765625,0.0,13466.212890625,1.0,283.1499938964844,295.0319519042969,289.7463684082031,290.53302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2547.374267578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12218640,300.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6593017578125,0.9990000128746032,1.0,0.5319184064865112,299.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6593017578125,0.9990000128746032,1.0,0.5601357221603394,299.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6593017578125,0.9990000128746032,1.0,0.4137143194675445,299.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6593017578125,0.9990000128746032,1.0,0.5601357221603394,299.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6593017578125,0.9990000128746032,1.0,2.6570427417755127,296.6593933105469,284.95001220703125,298.8133239746094,288.74774169921875,298.8130187988281,299.7724609375,296.6598815917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679529666900635,5.679503440856934,2.5973422452807423e-05,4.395528316497803,1.0,0.1500000059604644,0.0,298.5704040527344,410.0,12360.009765625,0.0,13466.212890625,1.0,283.1499938964844,295.0319519042969,289.7463684082031,290.53302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2547.374267578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12218700,300.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6697998046875,0.9990000128746032,1.0,0.5319185853004456,299.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6697998046875,0.9990000128746032,1.0,0.5601358413696289,299.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6697998046875,0.9990000128746032,1.0,0.4137144386768341,299.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6697998046875,0.9990000128746032,1.0,0.5601358413696289,299.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6697998046875,0.9990000128746032,1.0,2.65704345703125,296.6698913574219,284.95001220703125,298.8248291015625,288.7469787597656,298.8246154785156,299.7809753417969,296.6703186035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531097412109,5.679504871368408,2.5973402443923987e-05,4.395521640777588,1.0,0.1500000059604644,0.0,298.56982421875,410.0,12368.0283203125,0.0,13466.21484375,1.0,283.1499938964844,295.0423889160156,289.74835205078125,290.5362548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2548.810302734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12218760,300.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6789245605469,0.9990000128746032,1.0,0.5319187045097351,299.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6789245605469,0.9990000128746032,1.0,0.5601359605789185,299.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6789245605469,0.9990000128746032,1.0,0.4137145280838012,299.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6789245605469,0.9990000128746032,1.0,0.5601359605789185,299.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6789245605469,0.9990000128746032,1.0,2.657043933868408,296.67901611328125,284.95001220703125,298.83477783203125,288.7450561523437,298.8345642089844,299.7891540527344,296.67938232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532051086426,5.679506301879883,2.597338243504055e-05,4.3955159187316895,1.0,0.1500000059604644,0.0,298.5692749023437,410.0,12374.8212890625,0.0,13466.2177734375,1.0,283.1499938964844,295.0516052246094,289.74920654296875,290.5382995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2549.758544921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12218820,300.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.693115234375,0.9990000128746032,1.0,0.5319188833236694,299.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.693115234375,0.9990000128746032,1.0,0.5601361989974976,299.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.693115234375,0.9990000128746032,1.0,0.4137147068977356,299.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.693115234375,0.9990000128746032,1.0,0.5601361989974976,299.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.693115234375,0.9990000128746032,1.0,2.657045125961304,296.6931457519531,284.95001220703125,298.85009765625,288.73785400390625,298.8498229980469,299.80450439453125,296.69342041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508686065674,2.597334787424188e-05,4.395504951477051,1.0,0.1500000059604644,0.0,298.5682983398437,410.0,12384.802734375,0.0,13466.2216796875,1.0,283.1499938964844,295.0663146972656,289.7472839355469,290.5384826660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2550.14453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12218880,300.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.693115234375,0.9990000128746032,1.0,0.5319188833236694,299.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.693115234375,0.9990000128746032,1.0,0.5601361989974976,299.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.693115234375,0.9990000128746032,1.0,0.4137147068977356,299.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.693115234375,0.9990000128746032,1.0,0.5601361989974976,299.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.693115234375,0.9990000128746032,1.0,2.657045125961304,296.6931457519531,284.95001220703125,298.85009765625,288.73785400390625,298.8498229980469,299.80450439453125,296.69342041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508686065674,2.597334787424188e-05,4.395504951477051,1.0,0.1500000059604644,0.0,298.5682983398437,410.0,12384.802734375,0.0,13466.2216796875,1.0,283.1499938964844,295.0663146972656,289.7472839355469,290.5384826660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2550.14453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12218940,300.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7025451660156,0.9990000128746032,1.0,0.5319191217422485,299.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.7025451660156,0.9990000128746032,1.0,0.5601364374160767,299.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7025451660156,0.9990000128746032,1.0,0.4137148559093475,299.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7025451660156,0.9990000128746032,1.0,0.5601364374160767,299.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7025451660156,0.9990000128746032,1.0,2.65704607963562,296.7025756835937,284.95001220703125,298.8598022460937,288.7264709472656,298.8596496582031,299.8184509277344,296.7027282714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67953634262085,5.679510593414307,2.5973318770411424e-05,4.395495891571045,1.0,0.1500000059604644,0.0,298.56744384765625,410.0,12390.6142578125,0.0,13466.2255859375,1.0,283.1499938964844,295.07672119140625,289.7411193847656,290.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2548.748046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
