time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219000,300.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7025451660156,0.9990000128746032,1.0,0.5319191217422485,299.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.7025451660156,0.9990000128746032,1.0,0.5601364374160767,299.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7025451660156,0.9990000128746032,1.0,0.4137148559093475,299.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7025451660156,0.9990000128746032,1.0,0.5601364374160767,299.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7025451660156,0.9990000128746032,1.0,2.65704607963562,296.7025756835937,284.95001220703125,298.8598022460937,288.7264709472656,298.8596496582031,299.8184509277344,296.7027282714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67953634262085,5.679510593414307,2.5973318770411424e-05,4.395495891571045,1.0,0.1500000059604644,0.0,298.56744384765625,410.0,12390.6142578125,0.0,13466.2255859375,1.0,283.1499938964844,295.07672119140625,289.7411193847656,290.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2548.748046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12219060,300.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7075500488281,0.9990000128746032,1.0,0.5319192409515381,299.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7075500488281,0.9990000128746032,1.0,0.560136616230011,299.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7075500488281,0.9990000128746032,1.0,0.4137149751186371,299.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7075500488281,0.9990000128746032,1.0,0.560136616230011,299.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7075500488281,0.9990000128746032,1.0,2.6570467948913574,296.7075500488281,284.95001220703125,298.8644104003906,288.7113647460937,298.8643798828125,299.8309936523437,296.7076110839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538249969482,5.67951250076294,2.597329148557037e-05,4.395487308502197,1.0,0.1500000059604644,0.0,298.5666809082031,410.0,12392.5224609375,0.0,13466.2294921875,1.0,283.1499938964844,295.0831298828125,289.7308959960937,290.52520751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2545.659912109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12219120,300.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7075500488281,0.9990000128746032,1.0,0.5319192409515381,299.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7075500488281,0.9990000128746032,1.0,0.560136616230011,299.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7075500488281,0.9990000128746032,1.0,0.4137149751186371,299.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7075500488281,0.9990000128746032,1.0,0.560136616230011,299.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7075500488281,0.9990000128746032,1.0,2.6570467948913574,296.7075500488281,284.95001220703125,298.8644104003906,288.7113647460937,298.8643798828125,299.8309936523437,296.7076110839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538249969482,5.67951250076294,2.597329148557037e-05,4.395487308502197,1.0,0.1500000059604644,0.0,298.5666809082031,410.0,12392.5224609375,0.0,13466.2294921875,1.0,283.1499938964844,295.0831298828125,289.7308959960937,290.52520751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2545.659912109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12219180,300.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7081298828125,0.9990000128746032,1.0,0.5319194197654724,299.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7081298828125,0.9990000128746032,1.0,0.5601367354393005,299.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7081298828125,0.9990000128746032,1.0,0.4137150943279266,299.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7081298828125,0.9990000128746032,1.0,0.5601367354393005,299.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7081298828125,0.9990000128746032,1.0,2.6570475101470947,296.7081298828125,284.95001220703125,298.8643798828125,288.6928405761719,298.8642578125,299.84185791015625,296.7080993652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513931274414,2.597326965769753e-05,4.395480155944824,1.0,0.1500000059604644,0.0,298.5660400390625,410.0,12390.8916015625,0.0,13466.232421875,1.0,283.1499938964844,295.0853271484375,289.71649169921875,290.51171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2540.804931640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12219240,300.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7081298828125,0.9990000128746032,1.0,0.5319194197654724,299.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7081298828125,0.9990000128746032,1.0,0.5601367354393005,299.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7081298828125,0.9990000128746032,1.0,0.4137150943279266,299.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7081298828125,0.9990000128746032,1.0,0.5601367354393005,299.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7081298828125,0.9990000128746032,1.0,2.6570475101470947,296.7081298828125,284.95001220703125,298.8643798828125,288.6928405761719,298.8642578125,299.84185791015625,296.7080993652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513931274414,2.597326965769753e-05,4.395480155944824,1.0,0.1500000059604644,0.0,298.5660400390625,410.0,12390.8916015625,0.0,13466.232421875,1.0,283.1499938964844,295.0853271484375,289.71649169921875,290.51171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2540.804931640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12219300,300.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7072448730469,0.9990000128746032,1.0,0.5319194793701172,299.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.7072448730469,0.9990000128746032,1.0,0.5601367950439453,299.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7072448730469,0.9990000128746032,1.0,0.4137151539325714,299.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7072448730469,0.9990000128746032,1.0,0.5601367950439453,299.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7072448730469,0.9990000128746032,1.0,2.657047986984253,296.7072448730469,284.95001220703125,298.86279296875,288.6824035644531,298.8628234863281,299.8468017578125,296.7071838378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679540634155273,5.679514408111572,2.5973258743761107e-05,4.395477294921875,1.0,0.1500000059604644,0.0,298.56573486328125,410.0,12389.0771484375,0.0,13466.2333984375,1.0,283.1499938964844,295.0853271484375,289.7081298828125,290.50372314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2537.902099609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12219360,300.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.70538330078125,0.9990000128746032,1.0,0.531919538974762,299.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.70538330078125,0.9990000128746032,1.0,0.5601368546485901,299.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.70538330078125,0.9990000128746032,1.0,0.4137151837348938,299.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.70538330078125,0.9990000128746032,1.0,0.5601368546485901,299.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.70538330078125,0.9990000128746032,1.0,2.657048225402832,296.7053527832031,284.95001220703125,298.8602294921875,288.6712951660156,298.8602905273437,299.8513488769531,296.70526123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679541110992432,5.6795148849487305,2.597324964881409e-05,4.395474433898926,1.0,0.1500000059604644,0.0,298.56549072265625,410.0,12386.359375,0.0,13466.234375,1.0,283.1499938964844,295.0844421386719,289.6988830566406,290.4947204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2534.623291015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12219420,300.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6992492675781,0.9990000128746032,1.0,0.5319195985794067,299.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6992492675781,0.9990000128746032,1.0,0.5601369738578796,299.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6992492675781,0.9990000128746032,1.0,0.4137152731418609,299.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6992492675781,0.9990000128746032,1.0,0.5601369738578796,299.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6992492675781,0.9990000128746032,1.0,2.6570487022399902,296.69921875,284.95001220703125,298.8525085449219,288.6471252441406,298.8525085449219,299.8594055175781,296.6990661621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542064666748,5.679516315460205,2.5973233277909458e-05,4.395469665527344,1.0,0.1500000059604644,0.0,298.5650329589844,410.0,12378.9716796875,0.0,13466.236328125,1.0,283.1499938964844,295.0804138183594,289.6780700683594,290.4741516113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2527.111572265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12219480,300.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6992492675781,0.9990000128746032,1.0,0.5319195985794067,299.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6992492675781,0.9990000128746032,1.0,0.5601369738578796,299.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6992492675781,0.9990000128746032,1.0,0.4137152731418609,299.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6992492675781,0.9990000128746032,1.0,0.5601369738578796,299.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6992492675781,0.9990000128746032,1.0,2.6570487022399902,296.69921875,284.95001220703125,298.8525085449219,288.6471252441406,298.8525085449219,299.8594055175781,296.6990661621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542064666748,5.679516315460205,2.5973233277909458e-05,4.395469665527344,1.0,0.1500000059604644,0.0,298.5650329589844,410.0,12378.9716796875,0.0,13466.236328125,1.0,283.1499938964844,295.0804138183594,289.6780700683594,290.4741516113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2527.111572265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12219540,300.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6904602050781,0.9990000128746032,1.0,0.5319197177886963,299.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6904602050781,0.9990000128746032,1.0,0.5601370334625244,299.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6904602050781,0.9990000128746032,1.0,0.4137153327465057,299.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6904602050781,0.9990000128746032,1.0,0.5601370334625244,299.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6904602050781,0.9990000128746032,1.0,2.6570489406585693,296.6904296875,284.95001220703125,298.8416748046875,288.62066650390625,298.8417663574219,299.8662414550781,296.6902160644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.679516792297363,2.597322236397304e-05,4.395465850830078,1.0,0.1500000059604644,0.0,298.5647277832031,410.0,12369.4208984375,0.0,13466.23828125,1.0,283.1499938964844,295.0738830566406,289.6546936035156,290.4507141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2518.531982421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12219600,300.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6904602050781,0.9990000128746032,1.0,0.5319197177886963,299.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6904602050781,0.9990000128746032,1.0,0.5601370334625244,299.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6904602050781,0.9990000128746032,1.0,0.4137153327465057,299.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6904602050781,0.9990000128746032,1.0,0.5601370334625244,299.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6904602050781,0.9990000128746032,1.0,2.6570489406585693,296.6904296875,284.95001220703125,298.8416748046875,288.62066650390625,298.8417663574219,299.8662414550781,296.6902160644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.679516792297363,2.597322236397304e-05,4.395465850830078,1.0,0.1500000059604644,0.0,298.5647277832031,410.0,12369.4208984375,0.0,13466.23828125,1.0,283.1499938964844,295.0738830566406,289.6546936035156,290.4507141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2518.531982421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12219660,300.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6792907714844,0.9990000128746032,1.0,0.5319197177886963,299.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6792907714844,0.9990000128746032,1.0,0.5601370930671692,299.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6792907714844,0.9990000128746032,1.0,0.4137153327465057,299.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6792907714844,0.9990000128746032,1.0,0.5601370930671692,299.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6792907714844,0.9990000128746032,1.0,2.6570491790771484,296.67926025390625,284.95001220703125,298.8282165527344,288.59234619140625,298.8283386230469,299.8719177246094,296.6789855957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.6795172691345215,2.5973216907004822e-05,4.395464420318604,1.0,0.1500000059604644,0.0,298.5645751953125,410.0,12357.912109375,0.0,13466.23828125,1.0,283.1499938964844,295.0650939941406,289.62896728515625,290.4246520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2508.990478515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12219720,300.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6792907714844,0.9990000128746032,1.0,0.5319197177886963,299.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6792907714844,0.9990000128746032,1.0,0.5601370930671692,299.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6792907714844,0.9990000128746032,1.0,0.4137153327465057,299.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6792907714844,0.9990000128746032,1.0,0.5601370930671692,299.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6792907714844,0.9990000128746032,1.0,2.6570491790771484,296.67926025390625,284.95001220703125,298.8282165527344,288.59234619140625,298.8283386230469,299.8719177246094,296.6789855957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.6795172691345215,2.5973216907004822e-05,4.395464420318604,1.0,0.1500000059604644,0.0,298.5645751953125,410.0,12357.912109375,0.0,13466.23828125,1.0,283.1499938964844,295.0650939941406,289.62896728515625,290.4246520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2508.990478515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12219780,300.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6662292480469,0.9990000128746032,1.0,0.5319197177886963,299.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6662292480469,0.9990000128746032,1.0,0.5601370930671692,299.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.6662292480469,0.9990000128746032,1.0,0.4137153327465057,299.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6662292480469,0.9990000128746032,1.0,0.5601370930671692,299.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6662292480469,0.9990000128746032,1.0,2.6570491790771484,296.66619873046875,284.95001220703125,298.8127136230469,288.5625,298.8128356933594,299.8765563964844,296.6658935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.6795172691345215,2.597321872599423e-05,4.395464897155762,1.0,0.1500000059604644,0.0,298.5646057128906,410.0,12344.94140625,0.0,13466.23828125,1.0,283.1499938964844,295.0544128417969,289.6013488769531,290.3964233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2498.662109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12219840,300.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6662292480469,0.9990000128746032,1.0,0.5319197177886963,299.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6662292480469,0.9990000128746032,1.0,0.5601370930671692,299.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.6662292480469,0.9990000128746032,1.0,0.4137153327465057,299.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6662292480469,0.9990000128746032,1.0,0.5601370930671692,299.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6662292480469,0.9990000128746032,1.0,2.6570491790771484,296.66619873046875,284.95001220703125,298.8127136230469,288.5625,298.8128356933594,299.8765563964844,296.6658935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.6795172691345215,2.597321872599423e-05,4.395464897155762,1.0,0.1500000059604644,0.0,298.5646057128906,410.0,12344.94140625,0.0,13466.23828125,1.0,283.1499938964844,295.0544128417969,289.6013488769531,290.3964233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2498.662109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12219900,300.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6591186523437,0.9990000128746032,1.0,0.5319197177886963,299.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6591186523437,0.9990000128746032,1.0,0.5601370334625244,299.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6591186523437,0.9990000128746032,1.0,0.4137153327465057,299.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.6591186523437,0.9990000128746032,1.0,0.5601370334625244,299.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6591186523437,0.9990000128746032,1.0,2.6570489406585693,296.6590576171875,284.95001220703125,298.8043212890625,288.547119140625,298.8044738769531,299.8785095214844,296.65875244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.679516792297363,2.597322236397304e-05,4.395465850830078,1.0,0.1500000059604644,0.0,298.564697265625,410.0,12338.0341796875,0.0,13466.23828125,1.0,283.1499938964844,295.0484924316406,289.5869140625,290.3816223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2493.24658203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12219960,300.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6517028808594,0.9990000128746032,1.0,0.5319196581840515,299.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6517028808594,0.9990000128746032,1.0,0.5601370334625244,299.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6517028808594,0.9990000128746032,1.0,0.4137153029441833,299.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6517028808594,0.9990000128746032,1.0,0.5601370334625244,299.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6517028808594,0.9990000128746032,1.0,2.6570489406585693,296.6516418457031,284.95001220703125,298.79559326171875,288.531494140625,298.7957458496094,299.8802490234375,296.6513366699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542541503906,5.679516315460205,2.5973227820941247e-05,4.395467281341553,1.0,0.1500000059604644,0.0,298.5648498535156,410.0,12330.8994140625,0.0,13466.2373046875,1.0,283.1499938964844,295.0422668457031,289.5721435546875,290.3664245605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2487.696044921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12220020,300.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6361389160156,0.9990000128746032,1.0,0.531919538974762,299.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6361389160156,0.9990000128746032,1.0,0.5601369142532349,299.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6361389160156,0.9990000128746032,1.0,0.4137152135372162,299.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6361389160156,0.9990000128746032,1.0,0.5601369142532349,299.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6361389160156,0.9990000128746032,1.0,2.657048225402832,296.6360778808594,284.95001220703125,298.7773742675781,288.4997253417969,298.7775573730469,299.8831481933594,296.6357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954158782959,5.679515361785889,2.597324419184588e-05,4.395473003387451,1.0,0.1500000059604644,0.0,298.5653381347656,410.0,12316.1474609375,0.0,13466.2353515625,1.0,283.1499938964844,295.0290222167969,289.541748046875,290.3350524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2476.260986328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12220080,300.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6361389160156,0.9990000128746032,1.0,0.531919538974762,299.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6361389160156,0.9990000128746032,1.0,0.5601369142532349,299.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6361389160156,0.9990000128746032,1.0,0.4137152135372162,299.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6361389160156,0.9990000128746032,1.0,0.5601369142532349,299.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6361389160156,0.9990000128746032,1.0,2.657048225402832,296.6360778808594,284.95001220703125,298.7773742675781,288.4997253417969,298.7775573730469,299.8831481933594,296.6357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954158782959,5.679515361785889,2.597324419184588e-05,4.395473003387451,1.0,0.1500000059604644,0.0,298.5653381347656,410.0,12316.1474609375,0.0,13466.2353515625,1.0,283.1499938964844,295.0290222167969,289.541748046875,290.3350524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2476.260986328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12220140,300.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6199951171875,0.9990000128746032,1.0,0.5319194197654724,299.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6199951171875,0.9990000128746032,1.0,0.5601367354393005,299.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6199951171875,0.9990000128746032,1.0,0.4137150943279266,299.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6199951171875,0.9990000128746032,1.0,0.5601367354393005,299.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6199951171875,0.9990000128746032,1.0,2.6570475101470947,296.61993408203125,284.95001220703125,298.75860595703125,288.467529296875,298.7587890625,299.8854064941406,296.6195983886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513931274414,2.597326965769753e-05,4.395480632781982,1.0,0.1500000059604644,0.0,298.5660400390625,410.0,12301.095703125,0.0,13466.232421875,1.0,283.1499938964844,295.0151062011719,289.5106201171875,290.302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2464.5263671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12220200,300.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6199951171875,0.9990000128746032,1.0,0.5319194197654724,299.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6199951171875,0.9990000128746032,1.0,0.5601367354393005,299.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6199951171875,0.9990000128746032,1.0,0.4137150943279266,299.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6199951171875,0.9990000128746032,1.0,0.5601367354393005,299.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6199951171875,0.9990000128746032,1.0,2.6570475101470947,296.61993408203125,284.95001220703125,298.75860595703125,288.467529296875,298.7587890625,299.8854064941406,296.6195983886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513931274414,2.597326965769753e-05,4.395480632781982,1.0,0.1500000059604644,0.0,298.5660400390625,410.0,12301.095703125,0.0,13466.232421875,1.0,283.1499938964844,295.0151062011719,289.5106201171875,290.302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2464.5263671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12220260,300.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6037292480469,0.9990000128746032,1.0,0.5319191813468933,299.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6037292480469,0.9990000128746032,1.0,0.5601364970207214,299.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6037292480469,0.9990000128746032,1.0,0.4137149155139923,299.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6037292480469,0.9990000128746032,1.0,0.5601364970207214,299.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6037292480469,0.9990000128746032,1.0,2.6570465564727783,296.6036376953125,284.95001220703125,298.73974609375,288.435302734375,298.7399597167969,299.8871459960937,296.6033020019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.5973302399506792e-05,4.395490646362305,1.0,0.1500000059604644,0.0,298.5669860839844,410.0,12286.1650390625,0.0,13466.2275390625,1.0,283.1499938964844,295.0008850097656,289.4790954589844,290.2698974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2452.649658203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12220320,300.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6037292480469,0.9990000128746032,1.0,0.5319191813468933,299.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6037292480469,0.9990000128746032,1.0,0.5601364970207214,299.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6037292480469,0.9990000128746032,1.0,0.4137149155139923,299.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6037292480469,0.9990000128746032,1.0,0.5601364970207214,299.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6037292480469,0.9990000128746032,1.0,2.6570465564727783,296.6036376953125,284.95001220703125,298.73974609375,288.435302734375,298.7399597167969,299.8871459960937,296.6033020019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.5973302399506792e-05,4.395490646362305,1.0,0.1500000059604644,0.0,298.5669860839844,410.0,12286.1650390625,0.0,13466.2275390625,1.0,283.1499938964844,295.0008850097656,289.4790954589844,290.2698974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2452.649658203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12220380,300.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5876770019531,0.9990000128746032,1.0,0.5319189429283142,299.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5876770019531,0.9990000128746032,1.0,0.5601362586021423,299.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5876770019531,0.9990000128746032,1.0,0.413714736700058,299.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5876770019531,0.9990000128746032,1.0,0.5601362586021423,299.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5876770019531,0.9990000128746032,1.0,2.657045364379883,296.5876159667969,284.95001220703125,298.7213134765625,288.40338134765625,298.7215270996094,299.88848876953125,296.5872802734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534912109375,5.679509162902832,2.597334241727367e-05,4.395503044128418,1.0,0.1500000059604644,0.0,298.5680847167969,410.0,12271.7216796875,0.0,13466.22265625,1.0,283.1499938964844,294.9866943359375,289.447509765625,290.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2440.77880859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12220440,300.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5876770019531,0.9990000128746032,1.0,0.5319189429283142,299.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5876770019531,0.9990000128746032,1.0,0.5601362586021423,299.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5876770019531,0.9990000128746032,1.0,0.413714736700058,299.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5876770019531,0.9990000128746032,1.0,0.5601362586021423,299.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5876770019531,0.9990000128746032,1.0,2.657045364379883,296.5876159667969,284.95001220703125,298.7213134765625,288.40338134765625,298.7215270996094,299.88848876953125,296.5872802734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534912109375,5.679509162902832,2.597334241727367e-05,4.395503044128418,1.0,0.1500000059604644,0.0,298.5680847167969,410.0,12271.7216796875,0.0,13466.22265625,1.0,283.1499938964844,294.9866943359375,289.447509765625,290.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2440.77880859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12220500,300.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.57989501953125,0.9990000128746032,1.0,0.5319188237190247,299.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.57989501953125,0.9990000128746032,1.0,0.5601361393928528,299.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.57989501953125,0.9990000128746032,1.0,0.4137146174907684,299.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.57989501953125,0.9990000128746032,1.0,0.5601361393928528,299.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.57989501953125,0.9990000128746032,1.0,2.657044649124145,296.579833984375,284.95001220703125,298.71240234375,288.3876647949219,298.7126159667969,299.8890380859375,296.5794982910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795334815979,5.679507732391357,2.597336242615711e-05,4.395509719848633,1.0,0.1500000059604644,0.0,298.5687255859375,410.0,12264.7958984375,0.0,13466.2197265625,1.0,283.1499938964844,294.979736328125,289.43182373046875,290.2205505371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2434.893310546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12220560,300.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5723571777344,0.9990000128746032,1.0,0.5319186449050903,299.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5723571777344,0.9990000128746032,1.0,0.5601359605789185,299.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5723571777344,0.9990000128746032,1.0,0.4137145280838012,299.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5723571777344,0.9990000128746032,1.0,0.5601359605789185,299.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5723571777344,0.9990000128746032,1.0,2.657043933868408,296.5722961425781,284.95001220703125,298.70379638671875,288.37213134765625,298.7040100097656,299.8895568847656,296.5719909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532051086426,5.679506301879883,2.597338607301936e-05,4.395516872406006,1.0,0.1500000059604644,0.0,298.5693664550781,410.0,12258.1591796875,0.0,13466.2177734375,1.0,283.1499938964844,294.9729309082031,289.4162902832031,290.2042541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2429.0673828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12220620,300.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5581970214844,0.9990000128746032,1.0,0.5319183468818665,299.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5581970214844,0.9990000128746032,1.0,0.5601356625556946,299.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5581970214844,0.9990000128746032,1.0,0.4137142896652221,299.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5581970214844,0.9990000128746032,1.0,0.5601356625556946,299.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5581970214844,0.9990000128746032,1.0,2.6570422649383545,296.55816650390625,284.95001220703125,298.687744140625,288.3419494628906,298.6879272460937,299.8905029296875,296.557861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679528713226318,5.679502964019775,2.5973433366743848e-05,4.39553165435791,1.0,0.1500000059604644,0.0,298.5707092285156,410.0,12245.916015625,0.0,13466.2109375,1.0,283.1499938964844,294.9600524902344,289.38580322265625,290.1722717285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2417.678955078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12220680,300.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5581970214844,0.9990000128746032,1.0,0.5319183468818665,299.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5581970214844,0.9990000128746032,1.0,0.5601356625556946,299.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5581970214844,0.9990000128746032,1.0,0.4137142896652221,299.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5581970214844,0.9990000128746032,1.0,0.5601356625556946,299.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5581970214844,0.9990000128746032,1.0,2.6570422649383545,296.55816650390625,284.95001220703125,298.687744140625,288.3419494628906,298.6879272460937,299.8905029296875,296.557861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679528713226318,5.679502964019775,2.5973433366743848e-05,4.39553165435791,1.0,0.1500000059604644,0.0,298.5707092285156,410.0,12245.916015625,0.0,13466.2109375,1.0,283.1499938964844,294.9600524902344,289.38580322265625,290.1722717285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2417.678955078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12220740,300.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.54559326171875,0.9990000128746032,1.0,0.5319180488586426,299.7933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.54559326171875,0.9990000128746032,1.0,0.5601353049278259,299.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.54559326171875,0.9990000128746032,1.0,0.413714051246643,299.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.54559326171875,0.9990000128746032,1.0,0.5601353049278259,299.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.54559326171875,0.9990000128746032,1.0,2.65704083442688,296.5455627441406,284.95001220703125,298.6736145019531,288.3132019042969,298.6737976074219,299.8913879394531,296.5452880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525852203369,5.679499626159668,2.597348066046834e-05,4.395546436309815,1.0,0.1500000059604644,0.0,298.57208251953125,410.0,12235.3837890625,0.0,13466.205078125,1.0,283.1499938964844,294.94830322265625,289.3563537597656,290.14129638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2406.7412109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12220800,300.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.54559326171875,0.9990000128746032,1.0,0.5319180488586426,299.7933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.54559326171875,0.9990000128746032,1.0,0.5601353049278259,299.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.54559326171875,0.9990000128746032,1.0,0.413714051246643,299.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.54559326171875,0.9990000128746032,1.0,0.5601353049278259,299.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.54559326171875,0.9990000128746032,1.0,2.65704083442688,296.5455627441406,284.95001220703125,298.6736145019531,288.3132019042969,298.6737976074219,299.8913879394531,296.5452880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525852203369,5.679499626159668,2.597348066046834e-05,4.395546436309815,1.0,0.1500000059604644,0.0,298.57208251953125,410.0,12235.3837890625,0.0,13466.205078125,1.0,283.1499938964844,294.94830322265625,289.3563537597656,290.14129638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2406.7412109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12220860,300.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5350341796875,0.9990000128746032,1.0,0.5319177508354187,299.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5350341796875,0.9990000128746032,1.0,0.560135006904602,299.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5350341796875,0.9990000128746032,1.0,0.4137138128280639,299.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5350341796875,0.9990000128746032,1.0,0.560135006904602,299.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5350341796875,0.9990000128746032,1.0,2.6570394039154053,296.53497314453125,284.95001220703125,298.66192626953125,288.28619384765625,298.662109375,299.8923645019531,296.5347595214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.5973527954192832e-05,4.3955607414245605,1.0,0.1500000059604644,0.0,298.5733642578125,410.0,12226.9404296875,0.0,13466.19921875,1.0,283.1499938964844,294.9381408691406,289.328369140625,290.11181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2396.42041015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12220920,300.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5350341796875,0.9990000128746032,1.0,0.5319177508354187,299.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5350341796875,0.9990000128746032,1.0,0.560135006904602,299.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5350341796875,0.9990000128746032,1.0,0.4137138128280639,299.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5350341796875,0.9990000128746032,1.0,0.560135006904602,299.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5350341796875,0.9990000128746032,1.0,2.6570394039154053,296.53497314453125,284.95001220703125,298.66192626953125,288.28619384765625,298.662109375,299.8923645019531,296.5347595214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.5973527954192832e-05,4.3955607414245605,1.0,0.1500000059604644,0.0,298.5733642578125,410.0,12226.9404296875,0.0,13466.19921875,1.0,283.1499938964844,294.9381408691406,289.328369140625,290.11181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2396.42041015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12220980,300.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5268859863281,0.9990000128746032,1.0,0.5319175124168396,299.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5268859863281,0.9990000128746032,1.0,0.560134768486023,299.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5268859863281,0.9990000128746032,1.0,0.4137136042118072,299.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5268859863281,0.9990000128746032,1.0,0.560134768486023,299.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5268859863281,0.9990000128746032,1.0,2.6570379734039307,296.52685546875,284.95001220703125,298.6531982421875,288.2613220214844,298.6533508300781,299.8935852050781,296.5267333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679520130157471,5.6794939041137695,2.597356797195971e-05,4.395573616027832,1.0,0.1500000059604644,0.0,298.5745544433594,410.0,12221.0029296875,0.0,13466.1943359375,1.0,283.1499938964844,294.92999267578125,289.3022155761719,290.0841979980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2386.869140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12221040,300.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5268859863281,0.9990000128746032,1.0,0.5319175124168396,299.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5268859863281,0.9990000128746032,1.0,0.560134768486023,299.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5268859863281,0.9990000128746032,1.0,0.4137136042118072,299.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5268859863281,0.9990000128746032,1.0,0.560134768486023,299.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5268859863281,0.9990000128746032,1.0,2.6570379734039307,296.52685546875,284.95001220703125,298.6531982421875,288.2613220214844,298.6533508300781,299.8935852050781,296.5267333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679520130157471,5.6794939041137695,2.597356797195971e-05,4.395573616027832,1.0,0.1500000059604644,0.0,298.5745544433594,410.0,12221.0029296875,0.0,13466.1943359375,1.0,283.1499938964844,294.92999267578125,289.3022155761719,290.0841979980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2386.869140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
